slide valve %,vibration motor mm/s,discharge pressure bara,discharge temperature degC,suction pressure bara,suction temperature degC,cooling water temperature degC,cooling water return temperature degC,cooling water flow m3/h,cooling water header pressure barg,chilled water return temperature degC,chilled water supply temperature degC,motor current,motor bearing DE temperature degC,motor bearing NDE temperature degC,Motor Stator Temperature degC,Motor Stator Temperature degC_2,Motor Stator Temperature degC_3,Oil Pressure bara,Oil Pressure bara_2,Oil Temperature degC,OutsideTemperature
67,0.599999964,12.1,65.8,5.6,8.200002,28.3135929,30.3854828,1312.60742,4.997425,14.600009,11.1999989,15.000001,52.7,40.1,62.4,61.1999969,61.6,15.5,10.5999994,48.6999969,26.421875
62,0.599999964,12,64.9,5.58,7.89999962,28.3135929,30.3282623,1303.79077,4.98931837,13.9,10.7999983,14,53.3999977,40.9,63.2000046,62.1,62.5,15.5,10.5,49.6,27.32500076
78,0.8,12.8,70.50001,5.54,7.59999752,29.3745689,31.90423,1323.67688,4.98931837,14.4,10.7999983,16,54.0000038,41.6000023,64.4,63.4,63.8000031,16.1,11.3,50.8000031,27.73750114
79,0.8,13.0999994,70.7000046,5.58,7.499999,30.1112957,32.7077141,1322.05493,4.98931837,14.3000011,10.6999989,17,54.8,42.6,66.2,64.8,65.4,16.4,11.5999994,52,28.63749886
63,0.599999964,12.8,69.1,5.62,8.099997,30.9123936,32.7553978,1316.749,4.98931837,14.3000011,11.2999973,15.000001,56.3000031,44.1000023,67.7,66.5,67,16.3000011,11.3,52.1000023,29.81874847
80,0.900000036,12.8,70.7000046,5.54,7.499999,29.3197327,31.8851566,1322.11584,4.98931837,14.4,10.7999983,17,57.5,45.1000023,68.9,67.7999954,68.1,16.1,11.3,51.1000023,31.10312462
78,0.900000036,12.6,67.6,5.63,7.89999962,29.3197327,31.501297,1319.21143,4.98931837,14.600009,10.9000025,16,58.1,45.5,69.8,68.6,69.1,15.9,10.9,49.9,32.00624847
82,0.8,12.5,68.2000046,5.52999973,7.59999752,28.845274,31.2843323,1317.60413,4.98931837,14.4999981,11.0000019,17,58.9999962,46.3,70.6,69.5,69.9,15.9,11,50.8000031,32.56874847
81,0.6999999,12.5,69.2999954,5.52,7.700002,28.845274,31.4083138,1316.36182,4.98931837,14.4,10.6999989,16,58.9999962,46.6,71.4,70.3,70.6,15.9,11.1,50.6000061,33.45624924
68,0.900000036,12.7000008,67.9,5.46,7.59999752,28.9787884,31.8160152,1319.252,4.98931837,14.0999975,10.7999983,15.000001,58.8999977,46.6,71.9,70.8,71.3,15.9,11.2000008,50.6000061,33.76250076
85,1,12.7000008,69.50001,5.68,7.800001,29.1647587,31.6491184,1322.136,4.98931837,14.4999981,10.9000025,17,59.3999977,46.8,72.2999954,71,71.4,16,11.3,50.6999969,34.86562347
64,0.6999999,12.6,70.1,5.52,7.800001,29.1647587,31.66104,1318.58093,4.98931837,14.0999975,10.9000025,15.000001,59.8999977,47,72.6,71.7,72.1,15.9,11.1,51,35.40000153
67,0.900000036,12.5,65.7,5.59,8.099997,28.9501781,31.3415565,1314.77161,4.98931837,14.3000011,11.4000025,15.000001,60.6000023,47.1,72.7999954,71.9,72.2999954,15.8000011,11.1,49.9,35.89374924
69,0.8,12.4,68.1,5.49,8.099997,28.9501781,31.2104225,1314.50635,4.98931837,14.4999981,11.1999989,15.000001,60.0000038,47.1,73.1,72.1,72.6,15.8000011,10.9,50,35.33749771
73,0.6999999,12.6,67.49999,5.4800005,7.999998,28.7046051,31.229496,1318.01123,4.98931837,14.4999981,11.1,15.000001,59.1000023,46.5,73.1,72.2999954,72.6,15.8000011,11,49.8000031,34.99062347
89,0.900000036,12.7000008,66.99999,5.56,7.4,28.7046051,31.3510933,1318.47925,4.98931837,14.7000074,11.0000019,17,58.8,46.3,73.4,72.3999939,72.8999939,16.1,11.2000008,50.1000061,33.73125076
82,1,12.9,71.7,5.34,6.699997,28.7046051,31.2652588,1320.39014,4.98931837,14.8,10.7999983,17,59.3,46.3999977,73.9,72.7999954,73.2,16,11.2000008,51.4000053,33.77499771
98,0.900000036,12.9,69.9,5.30999947,6.90000057,28.7046051,31.2843323,1316.62671,4.978351,15.100008,10.6999989,21,59.3999977,46.6,74.5,73.2999954,73.9,16.3000011,11.4,50.6000061,33.12812424
76,0.8,12.4,68.2999954,5.55,7.59999752,28.7046051,31.5179863,1320.93872,4.978351,14.4999981,11.1,16,59.6000023,46.6,75.3,73.9,74.7,15.8000011,10.9,51.5,32.296875
85,0.8,12.5,71.5,5.54,7.499999,28.4614143,31.4965286,1322.56189,4.978351,14.9999981,11.2999973,17,59.6000023,46.6,75.8,74.5,75,15.9,11.1,51.6000023,31.47499847
93,1,12.6,70.2999954,5.46,6.999999,28.4614143,31.3177147,1318.07239,4.978351,15.2000065,11.1,18,59.3999977,47,76,74.7,75.2,16.1,11.1,50.6999969,30.99687386
100,0.8,13,68.7000046,5.22,6.400001,28.4614143,31.2533379,1317.99084,4.978351,15.2000065,10.6,22,60.0000038,47.5,76.4,75.2,75.8,16.4,11.5,51.1000023,30.93749809
89,0.900000036,12.6,72.5,5.5,7.300001,28.38035,31.5609035,1312.79126,4.978351,15.100008,11.2999973,17,60.8,47.7,76.9,75.8,76.3,15.9,11.2000008,51.9000053,30.49062538
89,0.900000036,12.6,71.8,5.52,6.90000057,28.38035,31.5847454,1321.79126,4.978351,15.2000065,11.1,17,61,47.6000023,77.3,76.1,76.6,16,11.2000008,51.1999969,29.83124924
84,0.6999999,12.6,68.9,5.56999969,7.499999,28.38035,31.684885,1318.8252,4.978351,15.100008,11.2999973,17,61.6,47.1,77.7000046,76.3,76.8,16,11.1,51.4000053,29.53437614
100,0.8,13,73.09999,5.22999954,6.099999,28.5186348,31.6467342,1327.54163,4.978351,15.100008,10.3999977,22,62,46.5,77.7000046,76.3,76.9,16.3000011,11.5999994,51.8,29.22812462
100,0.8,13,70.9,5.29,6.800002,28.5186348,31.3034058,1321.50708,4.978351,15.4999971,10.9000025,21,62.1999969,46,77.7000046,76.3,76.8,16.3000011,11.5,51.1000023,28.89999962
100,0.8,12.9,68.1,5.2699995,7.4,28.5186348,31.2867165,1324.95288,4.978351,15.4000044,11.4000025,22,62.1999969,45.6,77.7000046,76.3,76.9,16.3000011,11.5,51.5,28.89687347
94,0.8,12.9,73.7,5.18999958,6.099999,28.4900246,31.7111111,1327.40015,4.978351,14.9999981,10.2,19,62.4,45,77.7000046,76.3,76.9,16.1,11.3,51.9000053,28.24374962
99,0.900000036,13,70.7999954,5.27999973,7.099998,28.4900246,31.4106979,1323.57556,4.978351,14.9999981,10.9000025,21,62.4,44.7,77.7000046,76.3,76.8,16.3000011,11.5,51.4000053,27.92812538
100,0.8,12.7000008,67.99999,5.49,7.4,28.4900246,31.6920376,1327.683,4.978351,15.2000065,11.2999973,22,62.4,44.4,77.7000046,76.3,76.8,16.3000011,11.5,52,27.83125114
85,0.900000036,12.6,72.8,5.56999969,6.999999,28.4900246,31.6371975,1323.43372,4.978351,15.2000065,11.1999989,17,62.3000031,44.4,77.6000061,76,76.6,16,11.1,51.5,27.875
85,0.900000036,12.6,71.4,5.56,6.90000057,28.4900246,31.6252766,1326.0658,4.978351,14.9999981,11.2999973,17,62.1,44.2,77.5,76,76.6,15.9,11.1,51.1999969,27.47187614
88,1,12.6,68.2999954,5.51,7.499999,28.4900246,31.5513649,1315.5874,4.99361038,14.9999981,11.500001,17,61.6999969,43.8,77.4,76,76.5,15.9,11.1,51.9000053,27.22500038
92,0.900000036,12.9,72.6,5.30999947,6.400001,28.4637985,31.45123,1325.82324,4.99361038,15.100008,10.5000019,19,61.4,43.6,77.2000046,75.6,76.3,16.3000011,11.2000008,51.5,26.60937691
85,0.8,12.5,69.7000046,5.52999973,7.499999,28.4637985,31.2509537,1325.86353,4.99361038,15.100008,11.4000025,17,61.3,43.2,76.9,75.4,75.9,15.9,11,51,26.60625076
100,0.900000036,12.9,67.7000046,5.29,6.5,28.4637985,31.0387573,1320.10571,4.99361038,15.4999971,10.6999989,21,61,43,76.5,75.1,75.7000046,16.3000011,11.4,51,27.00000191
100,1,12.9,70.9,5.24,6.59999847,28.0513287,30.8742466,1322.23755,4.99361038,15.4000044,10.7999983,22,60.7,42.8,76.3,75,75.5,16.2,11.4,50.8999939,27.19687462
85,0.900000036,12.4,69.6,5.56999969,7.499999,28.0513287,31.1841965,1323.85938,4.99361038,15.2000065,11.1999989,16,60.5,42.8,76.3,74.9,75.5,15.8000011,11,50.8000031,27.43437576
100,0.900000036,12.8,67.7000046,5.25999975,6.699997,28.0513287,30.9004726,1328.24866,4.99361038,15.4000044,11.0000019,22,60.5,42.8,76.4,75,75.5,16.2,11.3,51.4000053,27.40312576
100,1,12.9,71.2000046,5.25,6.5,28.0513287,30.8456364,1320.61365,4.99361038,15.4999971,10.7999983,22,60.5,43,76.4,75,75.5,16.3000011,11.4,51,26.69687653
100,0.8,12.8,69.2999954,5.25999975,6.5,28.0513287,30.9195461,1319.45544,4.99361038,15.5999956,10.6999989,21,60.5,42.5,76.4,75,75.5,16.2,11.3,50.6000061,26.60000038
100,0.8,12.9,68.9,5.25999975,6.5,28.0179462,30.7979488,1317.76709,4.99361038,15.4999971,10.5000019,22,60.1000023,42.3,76.1,74.6,75.1,16.3000011,11.4,51.4000053,26.28437614
93,0.8,12.7000008,71.4,5.31999969,6.300002,28.0179462,30.7693386,1313.97571,4.99361038,15.2000065,10.6,18,60.1000023,42.2,76,74.5,75.1,16,11.2000008,50.8999939,26.35937691
100,0.900000036,12.7000008,69.9,5.29,6.5,28.0179462,30.87663,1317.80774,4.99361038,15.3000059,10.6,21,59.8,41.8000031,75.8,74.2,74.8,16,11.2000008,50.3999939,26.29062462
100,0.900000036,12.7000008,68.4,5.2699995,6.5,28.0179462,30.5309181,1315.77087,4.99361038,15.5999956,10.7999983,21,59.6000023,42.1,75.5,74.1,74.6,16.2,11.2000008,51,26.04374886
84,0.8,12.3,70.1,5.56999969,6.699997,28.0179462,30.44032,1318.90637,4.99361038,14.9999981,10.9000025,16,59.3,41.6000023,75.4,73.7999954,74.5,15.6,10.8,49.9,24.46875
92,1,12.2,65.4,5.6,7.499999,27.5601768,30.1637478,1324.52771,4.99361038,15.2000065,11.500001,17,58.4999962,40.7,74.6,73.1,73.7,15.4,10.5999994,49.4,24.515625
99,0.900000036,12.5,65.9,5.29,7.099998,27.173933,29.5891533,1313.46533,4.99361038,15.4000044,10.7999983,20,58,40.5,73.7999954,72.2999954,72.7999954,15.8000011,11,49.5,24.37812614
84,0.900000036,12,68.1,5.58,7.499999,27.0237274,29.91102,1324.50757,4.98526525,14.9999981,11.1999989,16,57.5,40.4,73.2,71.9,72.5,15.4,10.5,49.4,24.00312614
100,0.900000036,12.4,64,5.25,7.20000267,27.0237274,29.6988258,1322.136,4.98526525,15.4000044,11.1,21,57.2000046,40.2,73,71.6,72.5,15.8000011,10.9,49.1,24.09687424
95,0.900000036,12.4,67.9,5.2699995,6.400001,27.0237274,29.7417412,1307.11926,4.98526525,15.3000059,10.5000019,19,57,40.2,72.7999954,71.5,72.5,15.8000011,10.9,50,24.26250076
97,0.900000036,12.1,67.4,5.51,7.499999,27.0237274,29.8538,1319.53674,4.98526525,15.4000044,11.500001,18,57,40.3,72.7,71.3,72.5,15.5,10.5999994,49.9,24.77812386
100,0.8,12.4,67.2000046,5.25999975,6.199998,26.8878288,30.09699,1324.386,4.98526525,15.3000059,10.6,21,57,40.5,72.7,71.3,72.5,15.9,11,49.2999954,25.39687538
100,0.8,12.6,67.4,5.54,7.099998,26.8878288,29.9444027,1327.31934,4.98526525,15.4999971,11.500001,21,57.2000046,40.8,73,71.4,72.5,16,11.1,50.3000031,25.74374962
100,0.900000036,12.4,69.00001,5.35999966,6.400001,26.8878288,29.9897022,1316.0968,4.98526525,15.3000059,10.6,21,57.3000031,41.3,73.1,71.6,72.5,15.8000011,10.9,49.5,25.90625
100,0.8,12.6,67.2999954,5.2699995,6.5,26.8878288,30.206665,1323.4541,4.98526525,15.3000059,10.7999983,21,57.7,41.9,73.6,72.1,72.5,16,11.1,49.6999969,26.54062462
88,0.8,12.4,70.2000046,5.54,7.20000267,27.47673,30.6310558,1305.33276,4.98526525,15.3000059,11.1999989,17,58.1,42.3,74,72.6,72.5,15.7000008,10.9,50.5,26.47187424
100,0.8,12.7000008,69.9,5.27999973,6.5,27.47673,30.5619144,1323.8999,4.98526525,15.5999956,10.7999983,21,58.3,42.6,74.5,72.8999939,72.5,16.1,11.2000008,50.3999939,26.50625038
83,0.6999999,12.3,66.9,5.55,7.499999,27.47673,30.8098736,1307.91956,4.98526525,15.699995,11.1999989,16,58.4999962,42.8,75,73.5,72.5,15.7000008,10.8,50.6000061,26.703125
91,0.900000036,12.6,71.9,5.45,6.5,27.47673,30.7884121,1321.36475,4.98526525,16.1000023,10.5000019,18,58.9999962,43,75.3,73.7999954,72.5,15.9,11.1,51.3000031,27.01874924
100,1,12.8,70.1,5.39000034,7.099998,27.7914467,30.9481583,1324.16321,4.98526525,16.0000019,10.9000025,21,58.8999977,43.3999977,75.6,74.1,72.5,16.2,11.3,51.1999969,27.79687691
93,0.8,12.6,68.7000046,5.58,6.699997,27.7914467,31.0530624,1330.8916,4.98526525,16.0000019,10.6,18,59.3,43.8,76.2000046,74.6,72.5,15.9,11.1,51,28.38749886
93,1,12.5,72.2,5.66,7.59999752,27.7914467,31.17704,1322.339,4.98526525,15.9000034,11.500001,18,59.3999977,44.3,76.6,75.1,72.5,16,11,52.1000023,28.83124924
100,1,13,72,5.24,6.5,28.2587566,31.2891,1323.96069,4.98526525,16.2999935,10.6,22,59.6000023,44.7,77.2000046,75.7000046,72.5,16.4,11.5,51.5,29.14687347
100,0.900000036,13,69.1,5.45,7.499999,28.2587566,31.398777,1319.67908,4.989795,16.2999935,11.0000019,22,60.3,44.9,77.7000046,76.3,72.5,16.4,11.5,51.6999969,29.37499809
100,1.1,13,72.2,5.29,6.699997,28.2587566,31.4846077,1319.86194,4.989795,16.1000023,10.6,22,60.7,45.3,78,76.5,72.5,16.4,11.5,52,28.94375038
92,0.900000036,13.0999994,71.7,5.25,6.59999847,28.2587566,31.5680561,1315.60767,4.989795,16.1000023,10.6,19,61.5,45.5,78.4,77,72.5,16.1,11.5999994,51.5,29.140625
85,0.8,12.6,69.9,5.64,7.20000267,28.5687065,31.4583817,1320.08533,4.989795,15.9000034,11.1,17,62,45.5,78.7,77.3,72.5,16,11.1,51.9000053,28.43750191
94,0.900000036,12.8,72.7,5.46,6.5,28.5687065,31.5346756,1319.801,4.989795,16.1999931,10.5000019,19,62.1999969,45.4,78.7999954,77.3,72.5,16.4,11.5999994,52,27.85624886
100,1,13,71.1,5.42,6.800002,28.5687065,31.501297,1317.62463,4.989795,16.1000023,10.6999989,22,62.4,45.2,79,77.3,72.5,16.4,11.5999994,51.6999969,27.53750038
100,0.8,13.0999994,69.6,5.22999954,6.5,28.5687065,31.53706,1321.446,4.989795,16.2999935,10.3999977,22,62.4,44.6000023,78.7999954,77.3,72.5,16.5,11.5999994,51.6999969,27.36249924
90,0.900000036,12.8,72.5,5.25,6.699997,28.5687065,31.4321556,1311.15564,4.989795,16.0000019,10.5000019,17,62.3000031,44.4,78.7,77.2000046,72.5,16.2,11.2000008,51.9000053,27.29999924
100,0.8,13,70.7000046,5.33,7.700002,28.5687065,31.6062031,1313.56726,4.989795,16.1000023,11.500001,22,62.3000031,44.2,78.5,76.9,72.5,16.1,11.5,51.3000031,27.22500038
98,1,12.8,69.4,5.59,7.59999752,28.5687065,31.53706,1315.97461,4.989795,16.2999935,11.500001,20,61.9,43.9,78.5,77,72.5,16.2,11.4,52,27.05000114
100,1,13,72.8,5.2699995,6.5,28.5687065,31.3558617,1319.19116,4.989795,16.2999935,10.3999977,22,61.3,43.9,78.7,77,72.5,16.4,11.5999994,52,27.28750038
100,1.1,13,70.50001,5.33,6.5,28.5687065,31.45123,1323.43372,4.989795,16.2999935,10.6,22,61.1999969,43.9,78.6,77.2000046,72.5,16.4,11.5999994,51.1999969,27.03437424
100,0.8,13.0999994,69.50001,5.29999971,6.59999847,28.5687065,31.38924,1319.51636,4.989795,16.1999931,10.6,22,61.6,43.8,78.7999954,77.4,72.5,16.4,11.5999994,52.1000023,26.90937424
100,1,13,72.8,5.29999971,6.5,28.4733353,31.49176,1320.26819,4.989795,16.1999931,10.6,22,61.6,43.8,79,77.4,72.5,16.4,11.5999994,52.1999969,27.24375153
100,1,13.0999994,72,5.29,6.5,28.4733353,31.6801128,1321.87231,4.989795,16.399992,10.6999989,22,61.4,44.2,79.2,77.8,72.5,16.5,11.7,51.6999969,27.49687386
100,1,13.0999994,70.50001,5.30999947,6.5,28.4733353,31.5942822,1327.64258,4.989795,16.2999935,10.6,22,61.6,44.4,79.5,77.9,72.5,16.4,11.5999994,52.4000053,26.86562538
100,1,13,73,5.25999975,6.5,28.5234032,31.723032,1321.162,4.99980927,16.5000019,10.6999989,22,62.1,44.5,79.9,78.4,72.5,16.5,11.5999994,51.9000053,26.73124886
100,0.8,13.2,70.4,5.40000057,6.999999,28.5234032,31.749258,1325.01367,4.99980927,17.1999989,11.500001,22,63.1,45,80.2,78.7999954,72.5,16.4,11.7,51.3000031,26.32499886
100,1,13.2,71,5.40000057,6.5,28.5234032,31.71588,1327.3396,4.99980927,16.5000019,10.9000025,22,63.8000031,45.5,80.6,79.1,72.5,16.4,11.7,52.4000053,26.12187576
100,0.8,13,71.8,5.40000057,6.59999847,28.4065762,31.71588,1320.97913,4.99980927,16.6,11.1999989,22,64.3,45.5,80.7,79.1,72.5,16.5,11.5,51.8,25.97500038
100,0.900000036,13,69.7000046,5.39000034,7.099998,28.4065762,31.71588,1319.90259,4.99980927,17.1,11.500001,22,64.5,45.5,80.9,79.1,72.5,16.5,11.5,51,25.79374886
100,0.8,13,69.2000046,5.39000034,6.999999,28.4065762,31.5465965,1318.33679,4.99980927,17.1999989,11.500001,22,64.5,45.3,80.9,79.1,72.5,16.5,11.5,51.9000053,26.11249924
100,1,13,70.2999954,5.6,7.800001,28.4065762,31.5465965,1313.4447,4.99980927,18.5,12.5999985,22,64.5,45.4,80.9,79.1,72.5,16.4,11.5999994,51.3000031,25.5625
100,0.900000036,13,69.00001,5.58,7.300001,28.4065762,31.4941444,1321.18213,4.99980927,17.5000019,11.6999989,22,64.6000061,45.4,80.9,79.1,72.5,16.5,11.5,50.8999939,25.21875
100,1.1,13,69.1,5.55,7.800001,28.4065762,31.4941444,1322.56189,4.99980927,17.6,12.3000031,22,64.6000061,44.6000023,80.8,79,72.5,16.4,11.5,51.6000023,25.11250114
100,1,13,69.7000046,5.75999975,8.3,28.1514645,31.4941444,1320.71521,4.99980927,18.8000031,13.499999,22,64.3,44.3,80.5,78.7999954,72.5,16.4,11.5999994,50.8999939,25.24062347
100,1.1,13.2,67.2999954,5.77999973,8.8,28.1514645,31.5179863,1320.71521,4.99980927,18.5,13.499999,22,64.1,44.3,80.4,78.7999954,72.5,16.5999985,11.5999994,50.3000031,25.49687576
100,1.19999993,13.0999994,68.6,5.77999973,9.200001,28.1514645,31.55375,1312.15759,4.99980927,19.0999985,13.8000011,22,63.9,44.6000023,80.2,78.6,72.5,16.5999985,11.5999994,50.8999939,25.5
100,1,13.3,69.6,5.77999973,9.399998,28.1514645,31.6467342,1317.78748,4.99980927,19.4000015,14.2000017,22,63.9,44.4,80.2,78.6,72.5,16.5999985,11.7,50.8000031,25.27187538
100,1.1,13.3,67.49999,5.80999947,9.100002,28.1514645,31.6467342,1320.4917,4.99980927,19.0999985,13.8000011,22,63.9,44.4,80.2,78.6,72.5,16.5999985,11.8,50.5,25.27187538
100,1.3,13.2,69.2999954,5.80999947,9.399998,28.1514645,31.6467342,1315.91357,4.99980927,19.4000015,14.0999975,22,63.9,44.2,80.2,78.6,72.5,16.5999985,11.7,51.1000023,25.54374886
100,1.3,13.4000006,69.1,6.03,10.0000019,28.1514645,31.6467342,1323.65686,4.99980927,20.4999981,14.9999981,22,63.9,44.5,80.2,78.6,72.5,16.8,11.9000006,50.6999969,26.02499962
100,1.19999993,13.3,67.9,5.86,9.399998,28.1514645,31.6777287,1323.79858,4.994564,19.0999985,14.2000017,22,64.1,44.7,80.5,78.7999954,72.5,16.5999985,11.9000006,50.8000031,26.50625038
100,1.39999986,14,72.2,5.86,10.3999977,29.8728733,32.3071632,1303.8938,4.994564,20.5999966,15.4000044,23,64.3,45.4,80.9,79.4,72.5,17.2,12.4,52.4000053,27.03124809
100,1.5,14.4,73.3999939,6.22,11.1,30.4832344,34.1978531,1326.93542,4.994564,21.2000065,15.9000034,24,65.2000046,46.2,82.4,80.6,72.5,17.6,13.0999994,52.9999962,27.56874847
100,1.3,14.3000011,73,6.24,11.4000025,30.4164772,34.10248,1315.62817,4.994564,21.4999981,16.1000023,23,67.6,49,84.7,83.1,72.5,17.6,12.7000008,52.1000023,29.41249847
100,1.19999993,14.1,71.8,6.08,10.9000025,29.961092,33.3729134,1320.34949,4.994564,20.9,15.800005,23,68.7,50,85.2999954,83.8,72.5,17.3,12.5,51.5,30.56874847
100,0.900000036,14,69.7000046,6.13,10.6999989,29.961092,33.3729134,1319.86194,4.994564,20.7,15.4000044,23,69.5,50.9,86,84.6,72.5,17.2,12.5,51.4000053,31.234375
100,1.1,13.7999992,71.9,6.13,10.6999989,29.3745689,32.9675941,1325.11475,4.994564,20.7,15.4999971,23,70.3,51.8999977,86.9,85.2999954,86,17.2,12.5,51.6000023,32.24374771
100,0.900000036,13.7999992,71.3,6.13,10.6999989,29.3745689,32.9675941,1317.97058,4.994564,20.7,15.4999971,23,70.9,52.3999977,87.5,86,86.6,17.2,12.5,51.3000031,32.921875
100,0.900000036,13.7999992,69.4,6.13,10.6999989,29.29589,32.888916,1317.9502,4.994564,20.8000011,15.4999971,23,70.9,52.6000023,88.1,86.7,87.2,17.2,12.5,51.3000031,34.34687424
100,0.900000036,13.7999992,71.9,6.13,10.6999989,29.29589,32.888916,1322.52148,4.994564,20.8000011,15.4999971,23,70.5,52.3999977,88.5,86.9,87.6,17.2,12.5,51.8,35.40937424
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,36.47812653
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,36.41562653
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,37.56562424
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,37.36249924
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,37.46875
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,37.46875
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,37.46875
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,37.46875
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,37.46875
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,37.46875
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,37.46875
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,37.46875
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,25.94687653
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,26.26250076
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,26.16249847
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,26.55000114
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,26.55000114
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,26.55000114
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,26.55000114
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,26.55000114
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,26.55000114
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,26.55000114
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,26.55000114
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,26.55000114
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,26.55000114
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,26.55000114
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,26.55000114
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,26.55000114
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,26.55000114
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,26.55000114
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,26.55000114
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,26.55000114
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,25.47500229
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,25.72812462
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,26.265625
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,26.29374886
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,26.73124886
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,27.78437424
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,28.46249962
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,29.11874962
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,29.79375076
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,30.59062386
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,32.61562729
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,33.32187653
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,33.69374847
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,33.796875
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,34.97187424
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,36.30937576
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,37.40000153
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,37.61249924
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,36.8125
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,36.28750229
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,35.33124924
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,36.13750076
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,35.28749847
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,35.28749847
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,32.515625
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,31.54999924
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,31.109375
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,30.99062347
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,30.61249924
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,30.64687538
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,30.64687538
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,30.64687538
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,27.99687386
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,27.90937424
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,28.08437729
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,28.00625038
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,27.25625038
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,27.46249962
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,27.67499924
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,27.64687538
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,27.5
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,27.69687462
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,27.51249886
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,27.58437347
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,26.99062538
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,26.71562386
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,26.86874771
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,26.63125038
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,26.70624924
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,26.55000114
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,26.66562462
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,27.08750153
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,27.58125114
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,27.98750114
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,28.66874886
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,29.125
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,29.61249924
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,30.453125
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,30.69374847
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,32.265625
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,33.60312653
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,34.06562424
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,34.45624924
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,35.15000153
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,35.390625
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,35.8125
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,34.20624924
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,35.5
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,34.37812805
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,34.328125
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,33.54999924
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,33.265625
100,1.1,13.9,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,32.05625153
100,1.1,14,70.6,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,31.47812462
100,1.1,14,70.2999954,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,31.07187462
100,1.1,13.9,71.2000046,6.13,10.6999989,29.29589,32.888916,1319.39453,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,30.95000076
100,1.1,13.9,72.3,6.13,10.6999989,29.29589,33.57557,1319.69946,4.994564,20.8000011,15.4999971,23,70.3,52.2,88.5,87.1,87.6,17.2,12.5,51.1999969,30.91250038
100,1.1,13.9,70.7000046,6.13,10.6999989,30.0445385,33.57557,1316.76917,4.994564,20.8000011,15.4999971,23,70.7000046,50.6,87.9,86.4,87.1,17.2,12.5,51.1999969,30.73750114
100,1.1,14.1,72.5,6.06,10.6999989,30.0445385,33.57557,1314.48584,4.994564,20.8000011,15.100008,23,70.7000046,50.4,87.8,86.2,86.9,17.4,12.5,52.8,30.42812729
100,1.1,14.1,72.5,6.06,10.6999989,30.0445385,33.6494827,1314.17981,4.994564,20.8000011,14.8999987,23,70.2000046,49.7,87.5,86,86.7,17.4,12.6,52.3,30.54999924
100,0.900000036,14.1,70.2999954,6.06,10.2999983,30.0445385,33.6494827,1320.59326,4.994564,20.8000011,15.100008,23,69.8,49.5,87.5,86,86.7,17.4,12.6,52.1000023,30.625
100,0.900000036,14.1,72.5,6.06,10.2999983,30.0445385,33.6494827,1322.03467,4.994564,20.3000011,15.100008,23,69.8,49.6,87.5,85.9,86.5,17.4,12.5,52.6000023,30.40624809
100,0.900000036,13.9,70.7999954,6.06,10.2999983,30.0445385,33.6494827,1307.20142,4.994564,20.3000011,14.8999987,23,70.5,49.5,87.3,85.7,86.2999954,17.4,12.6,52.1000023,29.421875
100,0.900000036,13.9,70.7999954,6.06,10.2999983,30.0445385,33.6494827,1307.20142,4.994564,20.3000011,14.8999987,23,70.5,49.5,87.3,85.7,86.2999954,17.4,12.6,52.1000023,29.39999962
100,0.900000036,13.9,70.7999954,6.06,10.2999983,30.0445385,33.6494827,1307.20142,4.994564,20.3000011,14.8999987,23,70.5,49.5,87.3,85.7,86.2999954,17.4,12.6,52.1000023,29.47500038
100,0.900000036,13.9,70.7999954,6.06,10.2999983,30.0445385,33.6494827,1307.20142,4.994564,20.3000011,14.8999987,23,70.5,49.5,87.3,85.7,86.2999954,17.4,12.6,52.1000023,29.77499962
100,0.900000036,13.9,70.7999954,6.06,10.2999983,30.0445385,33.6494827,1307.20142,4.994564,20.3000011,14.8999987,23,70.5,49.5,87.3,85.7,86.2999954,17.4,12.6,52.1000023,30.04375076
100,0.900000036,13.9,70.7999954,6.06,10.2999983,30.0445385,33.6494827,1307.20142,4.994564,20.3000011,14.8999987,23,70.5,49.5,87.3,85.7,86.2999954,17.4,12.6,52.1000023,29.19687653
100,0.900000036,13.9,70.7999954,6.06,10.2999983,30.0445385,33.6494827,1307.20142,4.994564,20.3000011,14.8999987,23,70.5,49.5,87.3,85.7,86.2999954,17.4,12.6,52.1000023,28.84374809
100,0.900000036,13.9,70.7999954,6.06,10.2999983,30.0445385,33.6494827,1307.20142,4.994564,20.3000011,14.8999987,23,70.5,49.5,87.3,85.7,86.2999954,17.4,12.6,52.1000023,28.35625076
100,0.900000036,13.9,70.7999954,6.06,10.2999983,30.0445385,33.6494827,1307.20142,4.994564,20.3000011,14.8999987,23,70.5,49.5,87.3,85.7,86.2999954,17.4,12.6,52.1000023,28.19062424
100,0.900000036,13.9,70.7999954,6.06,10.2999983,30.0445385,33.6494827,1307.20142,4.994564,20.3000011,14.8999987,23,70.5,49.5,87.3,85.7,86.2999954,17.4,12.6,52.1000023,27.96562576
100,0.900000036,13.9,70.7999954,6.06,10.2999983,30.0445385,33.6494827,1307.20142,4.994564,20.3000011,14.8999987,23,70.5,49.5,87.3,85.7,86.2999954,17.4,12.6,52.1000023,27.91250038
100,0.900000036,13.9,70.7999954,6.06,10.2999983,30.0445385,33.6494827,1307.20142,4.994564,20.3000011,14.8999987,23,70.5,49.5,87.3,85.7,86.2999954,17.4,12.6,52.1000023,28.11562347
100,0.900000036,13.9,70.7999954,6.06,10.2999983,30.0445385,33.6494827,1307.20142,4.994564,20.3000011,14.8999987,23,70.5,49.5,87.3,85.7,86.2999954,17.4,12.6,52.1000023,28.01874924
100,0.900000036,13.500001,67.4,6.06,9.799999,28.5138664,33.6494827,1318.1333,4.994564,20.3000011,14.4,23,68.6,47.3,85,83.4,86.2999954,16.8,11.9000006,50.8999939,27.59375
100,0.900000036,13.4000006,70.2000046,6.06,9.799999,28.5138664,33.6494827,1313.07727,4.994564,19.7000027,14.4,23,68.1,47,84.6,82.7000046,86.2999954,16.8,11.9000006,50.8999939,27.28437424
100,0.900000036,13.4000006,69.00001,6.06,9.799999,28.2134571,31.74449,1321.08069,4.994564,19.5,14.3000011,23,67.9,46.5,84,82.3,86.2999954,16.8,11.9000006,50.3999939,27.19687462
100,0.900000036,13.4000006,66.99999,6.06,9.799999,28.2134571,31.74449,1315.68921,4.994564,19.5,14.3000011,23,67.4,46.5,83.4,81.9,86.2999954,16.8,11.9000006,50.5,26.96250153
100,0.900000036,13.4000006,69.9,6.06,9.799999,28.13716,31.656271,1321.48682,4.994564,19.5,14.3000011,23,67,46.8,83.4,81.6,86.2999954,16.8,11.9000006,50.6999969,27.046875
100,0.900000036,13.3,69.2000046,6.06,9.799999,28.13716,31.656271,1318.764,4.994564,19.7000027,14.3000011,23,66.9,46.8,83.2000046,81.6,86.2999954,16.8,11.8,50.3999939,27.96875
100,0.8,13.3,67.4,6.06,9.799999,28.13716,31.656271,1316.81,4.979305,19.5999985,14.4999981,23,67,47.9,83.2000046,81.6,86.2999954,16.6999989,12,51.1000023,28.47812462
100,1,13.4000006,70.2999954,5.98,9.899998,28.13716,31.9876785,1321.40552,4.979305,19.8000011,14.4999981,23,67.7,49.6,83.7000046,82.1,86.2999954,16.9,12,51.1999969,29.390625
100,0.8,13.4000006,69.7000046,5.98,10.1000013,28.13716,31.9876785,1317.72632,4.979305,19.8000011,14.4999981,23,68.1,51,84.2,82.4,86.2999954,16.9,12.1,50.8999939,30.30312347
100,0.8,13.4000006,68.4,5.98,10.1000013,28.5734749,32.1641121,1323.21082,4.979305,19.9,14.7000074,23,70.7000046,56.3000031,84.8999939,83.2000046,86.2999954,16.8,12,51.6000023,30.83437347
100,0.8,13.6,70.9,5.98,10.1000013,28.5734749,32.1641121,1314.60828,4.979305,19.9,14.7000074,23,70.5,57.5,85.2999954,83.9,86.2999954,16.8,12,51.3000031,31.94687271
100,0.8,13.6,69.9,5.98,10.1000013,28.5734749,32.1641121,1313.85327,4.979305,20.0999985,14.7000074,22,69.9,57.8,86.5,84.8999939,86.2999954,17,12.2,51.1000023,32.65000153
100,1,13.6,69.1,5.98,10.1000013,28.5734749,32.1641121,1317.136,4.979305,20.0999985,14.8,23,69.3,58.6000023,86.7,85.2999954,86.2999954,16.9,12.2,51.9000053,32.3125
100,1,13.6,71.4,5.98,10.1000013,28.5734749,32.1641121,1313.15894,4.979305,19.9999981,14.8,22,69.4,58.9999962,86.7999954,85.2999954,86.2999954,16.9,12.2,51.6999969,32.99687576
100,1,13.7,69.2999954,5.98,10.2999983,29.23867,32.81977,1321.52734,4.979305,20.3000011,14.8999987,23,69.8,60.5,87,85.6,86.2999954,17,12.2,51.6999969,34.03750229
100,1,13.7,70.4,5.98,10.2999983,29.23867,32.81977,1314.36328,4.979305,20.3000011,14.8999987,23,69.9,59.5000038,87.6,86.2,86.7999954,17.1,12.4,52.3,34.109375
100,1,13.9,71.9,5.98,10.2999983,29.23867,32.81977,1319.35388,4.979305,20.3000011,14.8999987,23,70.3,60.3,88.1,86.7,87.2,17.1,12.4,52.1000023,34.83749771
100,1,13.7999992,70.6,5.98,10.5000019,29.23867,32.81977,1308.76013,4.979305,20.3000011,15.100008,23,71,59.6000023,88.3,87.2,87.7,17.1,12.5,51.9000053,36.38750076
100,1,13.7999992,70.9,5.98,10.5000019,29.23867,32.81977,1306.83191,4.979305,20.3000011,15.100008,23,71.6,60.1000023,88.8,87.6,88.1,17.3,12.4,52.3,36.15312576
100,0.900000036,14,72.1,5.98,10.5000019,29.7369728,33.3204575,1316.973,4.979305,20.3000011,15.100008,23,71.9,60.6000023,89.1,87.9,88.5,17.3,12.4,52.3,37.04062271
100,0.900000036,13.7999992,70.4,5.98,10.2999983,29.7369728,33.2608528,1319.98389,4.979305,20.3000011,14.8999987,23,72,59.8999977,89.4,88.1,88.6,17.3,12.5,51.9000053,35.953125
100,0.900000036,13.7999992,71.4,5.98,10.2999983,29.7369728,33.2608528,1317.72632,4.979305,20.3000011,14.8999987,23,72.2,60.3,89.4,88.1,88.6,17.3,12.4,52.3,36.10312653
100,0.900000036,13.7999992,72.2,5.98,10.2999983,29.6582947,33.2608528,1319.17078,4.98097372,20.3000011,14.8999987,23,72.6,59.3,89.4,88.1,88.6,17.3,12.5,52.3,36.43125153
100,0.900000036,13.7999992,70.00001,6.04,10.2999983,29.6582947,33.2608528,1323.57556,4.98097372,20.3000011,14.8999987,23,72.7999954,59.5000038,89.4,88.1,88.7000046,17.3,12.5,52,35.60000229
100,0.900000036,13.7999992,71.6,6.04,10.2999983,29.6582947,33.2322426,1322.17651,4.98097372,20.3000011,14.8999987,23,73.4,59.7,89.4,87.8,88.5,17.3,12.4,52.4000053,33.38750076
100,0.900000036,13.7999992,71.4,6.04,10.2999983,29.6582947,33.2322426,1313.894,4.98097372,20.2000027,14.8999987,23,73,58.9999962,89.2000046,87.8,88.3,17.3,12.5,51.8,32.296875
100,0.8,13.7999992,69.7999954,6.04,10.2999983,29.6582947,33.2322426,1317.82813,4.98097372,20.0999985,14.8999987,23,72.7,57.7,89.2000046,87.6,88.2000046,17.3,12.5,52,31.72500229
100,1,13.7999992,72.2,6.04,10.2999983,29.6582947,33.2084,1315.64844,4.98097372,20.2000027,14.8999987,23,72.3999939,56.9,88.8,87.3,87.9,17.3,12.4,52.1999969,31.140625
100,1,13.7999992,72,6.04,10.2999983,29.7727356,33.2084,1315.81177,4.98097372,20.0999985,14.8999987,23,72.2,56.4,88.5,86.9,87.6,17.3,12.4,52.1999969,31.04062462
100,1,14,70.1,6.04,10.2,29.7727356,33.2084,1322.23755,4.98097372,20.0999985,14.8,23,71.9,56.1999969,88.2000046,86.7,87.4,17.3,12.4,52,31.02500153
100,1,14,72.7,6.04,10.0000019,29.7727356,33.406292,1318.03162,4.98097372,19.9,14.7000074,23,71.9,56,88,86.7,87.3,17.3,12.4,52.3,30.81249809
100,1,13.7999992,71.8,6.04,10.2,29.8204212,33.406292,1317.60413,4.98097372,20.0999985,14.7000074,23,71.8,55.8000031,87.8,86.4,87.1,17.3,12.5,51.9000053,30.75937653
100,1,13.7999992,70.1,6.04,10.1000013,29.80373,33.299,1319.17078,4.98097372,19.9,14.7000074,23,71.6,55.6,87.6,86.2,86.7,17.3,12.5,52,30.74687386
100,1,13.7999992,72.5,6.04,10.1000013,29.80373,33.299,1320.26819,4.98097372,19.9,14.7000074,23,71,55.1999969,87.4,86,86.7,17.3,12.5,52.3,30.91562462
100,1,13.9,71.6,6.04,10.1000013,29.80373,33.299,1317.82813,4.98097372,19.9,14.7000074,23,70.8,54.7,87.4,85.9,86.5,17.2,12.5,51.8,30.75312424
100,1,13.9,69.9,6.04,10.1000013,29.80373,33.2179375,1318.92676,4.98097372,19.9,14.600009,23,70.5,54.5,87.1,85.7,86.2,17.1,12.3,51.8,30.47812653
100,1,13.7999992,72.5,6.04,10.1000013,29.7250519,33.2179375,1321.54761,4.98097372,19.9,14.600009,23,70.7000046,54.4,86.9,85.7,86.2,17.1,12.5,52.3,29.75937462
100,1,14,71.4,6.04,10.1000013,29.7250519,33.3633728,1312.19849,4.98097372,20.0999985,14.8,23,71.6,54.0000038,86.9,85.5,86.2,17.3,12.4,52,28.38437653
100,1,13.9,69.2999954,6.04,10.1000013,29.8991,33.35622,1323.53528,4.98311949,19.9,14.7000074,23,71.6,53.2,86.9,85.2999954,85.7999954,17.3,12.5,52.4000053,28.40625
100,1,13.9,72.3,6.02,10.1000013,29.75843,33.2513161,1322.09558,4.98311949,19.9,14.7000074,23,71.5,52.8999977,86.5,85,85.7,17.3,12.3,52.1999969,28.19375038
100,1,13.7,71.2000046,6.02,10.1000013,29.75843,33.2513161,1321.24316,4.98311949,19.9,14.7000074,23,71.4,52.7,86.4,84.7999954,85.5,17.2,12.3,51.5,28.015625
100,1,13.7,68.7000046,6.02,9.799999,29.75843,33.2513161,1323.4541,4.98311949,19.7000027,14.600009,22,71.2000046,52.2,86,84.4,85.1,17.2,12.3,51.6000023,27.98750114
100,1,13.7,71.4,6.02,9.799999,29.75843,33.2513161,1317.09521,4.98311949,19.7000027,14.600009,22,70.6,52.2,85.7,84.1,84.7999954,17.1,12.1,51.8,27.65625191
100,1,13.7,70.4,6.02,9.799999,29.18145,32.6648,1300.20618,4.98311949,19.7000027,14.4,22,70.3,51.7,85.5,84.1,84.6,17.1,12.1,51.1999969,27.78437424
100,1,13.7,68.2999954,6.02,9.799999,29.18145,32.6648,1326.59167,4.98311949,19.5999985,14.4,22,70.2000046,51.7,85.2999954,83.6000061,84.3,16.9,12.1,51.6999969,27.87812424
100,1,13.6,71,6.02,9.799999,29.18145,32.6648,1323.81873,4.98311949,19.7000027,14.4,22,69.8,51.5,85.1,83.4,84.1,17,12.1,51.5,27.86875153
100,1,13.6,69.7000046,6.02,9.799999,29.18145,32.6648,1323.008,4.98311949,19.5,14.4,22,69.6,51.4,85.1,83.4,83.9,17,12.1,51,27.63125038
100,1,13.6,68.1,6.02,9.799999,28.9930935,32.48598,1317.482,4.98311949,19.5,14.4,22,69.4,51.3000031,84.7999954,83.2000046,83.7000046,16.9,12.1,51.6000023,27.77499771
100,1,13.6,71.1,6.02,9.799999,28.9930935,32.48598,1323.53528,4.98311949,19.5,14.4,22,69.3,51,84.7999954,83,83.7000046,17,12,51.4000053,27.74062538
100,1,13.6,69.00001,6.02,9.799999,28.8357372,32.48598,1322.03467,4.98311949,19.5,14.4,22,68.7,50.3000031,84.6,82.8,83.4,17,12.1,50.8999939,28.07500076
100,1,13.6,68.4,6.02,9.700001,28.8357372,32.48598,1322.339,4.98311949,19.5,14.0999975,22,68,50.1999969,84.2,82.7000046,83.4,16.8,12.1,51.6000023,28.36562347
100,1,13.500001,70.6,6.02,9.700001,28.6807632,32.2261,1319.37427,4.98311949,19.5,14.3000011,22,68,50.1999969,84.1,82.7000046,83.2000046,16.9,11.9000006,51.3000031,27.97187614
100,1,13.4000006,69.2000046,6.02,9.700001,28.6807632,32.2261,1316.50452,4.98311949,19.5,14.3000011,22,67.7999954,49.9,83.9,82.2000046,83,16.9,11.9000006,50.8000031,28.04999924
100,0.900000036,13.4000006,68.49999,6.02,9.700001,28.6807632,32.2261,1324.81128,4.98311949,19.5,14.4,22,67.7999954,50,83.7000046,82.2000046,83,16.8,11.9000006,51.4000053,28.19375038
100,0.900000036,13.4000006,70.7000046,6.02,9.700001,28.6807632,32.24279,1322.19678,4.986219,19.5,14.3000011,22,67.7999954,50.4,83.7000046,82.2000046,82.8,16.9,11.9000006,51.3000031,28.36562347
100,0.900000036,13.4000006,69.2999954,5.94,9.799999,28.6807632,32.24279,1316.21936,4.986219,19.5999985,14.4,22,67.7999954,50.1999969,83.8,82.2000046,83,16.8,12.1,50.8000031,28.55312538
100,0.900000036,13.4000006,69.00001,5.94,9.799999,28.79282,32.24279,1319.86194,4.986219,19.7000027,14.4,22,68.2,50.9,84,82.5,83,16.8,12,51.6000023,28.89687347
100,1,13.4000006,70.50001,5.94,9.799999,28.79282,32.24279,1318.35718,4.986219,19.5999985,14.4,22,70.2000046,55.5,84.2,82.5,83.3,16.9,12,51.1999969,29.44062424
100,1,13.6,69.4,5.94,10.0000019,28.79282,32.409687,1317.889,4.986219,19.5999985,14.4,22,71.7,58.8,84.2,82.8,83.5,16.8,12,51.1000023,30.07187462
