slide valve %,vibration motor mm/s,discharge pressure bara,discharge temperature degC,suction pressure bara,suction temperature degC,cooling water temperature degC,cooling water return temperature degC,cooling water flow m3/h,cooling water header pressure barg,chilled water return temperature degC,chilled water supply temperature degC,motor current,motor bearing DE temperature degC,motor bearing NDE temperature degC,Motor Stator Temperature degC,Motor Stator Temperature degC_2,Motor Stator Temperature degC_3,Oil Pressure bara,Oil Pressure bara_2,Oil Temperature degC,OutsideTemperature
100,1,13.6,69.6,5.94,9.899998,29.0073986,32.409687,1312.32129,4.986219,19.8000011,14.4,23,72.5,59.7,85,83.5,83.9,16.9,12.2,51.8,30.50625038
100,1,13.6,71.1,5.94,10.1000013,29.0073986,32.409687,1326.349,4.986219,19.8000011,14.4999981,22,71.9,60.8,85.5,83.9,84.5,17.1,12.2,51.6000023,31.20624924
100,1,13.6,69.7000046,5.94,10.1000013,29.0073986,32.7101,1323.73779,4.986219,19.8000011,14.600009,22,72.2,61.1,85.7,84.2,84.8999939,17,12.3,51.4000053,31.75
100,1,13.7,70.7999954,5.94,10.1000013,29.0073986,32.7101,1324.40625,4.986219,19.9999981,14.7000074,23,72.7999954,59.7,86.1,84.6,85.2999954,17,12.2,52.1999969,32.22812271
100,1,13.7,71.6,5.94,10.1000013,29.0073986,32.98905,1318.80481,4.986219,19.9,14.7000074,23,72.2999954,57.9,86.2999954,84.7999954,85.3999939,17,12.4,52,32.41249847
100,0.900000036,13.7,71.6,5.94,10.1000013,29.0073986,32.98905,1324.14307,4.986219,19.9,14.7000074,23,72.2999954,60.2,86.2999954,85,85.3999939,17,12.4,51.9000053,32.18437576
100,0.900000036,13.7,71.6,5.94,10.1000013,29.0073986,32.98905,1324.14307,4.986219,19.9,14.7000074,23,72.2999954,60.2,86.2999954,85,85.3999939,17,12.4,51.9000053,31.875
100,0.900000036,13.7,71.6,5.94,10.1000013,29.0073986,32.98905,1324.14307,4.986219,19.9,14.7000074,23,72.2999954,60.2,86.2999954,85,85.3999939,17,12.4,51.9000053,32.796875
100,1,13.9,69.6,5.94,10.1000013,29.0073986,32.98905,1321.1416,4.986219,19.9,14.7000074,23,74.2,60.0000038,87.4,86,85.3999939,17.1,12.4,51.6999969,32.53749847
100,1.1,13.7,71.6,5.94,10.1000013,29.0073986,32.98905,1321.304,4.986219,20.0999985,14.7000074,23,74.6,63.6,87.6,86.2,86.7999954,17.2,12.4,52.1999969,32.15000153
100,1,13.9,71.8,5.94,10.1000013,29.5557747,33.120182,1325.72192,4.986219,19.9999981,14.8,23,75,64.4,87.6,86.2,87,17.1,12.4,52,33.81874847
100,1,13.9,69.6,5.94,10.1000013,29.5557747,33.12734,1326.12659,4.980497,20.2000027,14.8,23,75,63.8000031,87.7,86.5,87.2,17.1,12.4,51.6999969,32.48125076
100,1.1,13.9,72.2,6.01,10.1000013,29.5557747,33.12734,1322.339,4.980497,19.9,14.600009,23,74.9,63.5,87.9,86.5,87.1,17.2,12.4,52.3,31.29999924
100,1,13.7,71.2000046,6.01,10.1000013,29.52716,33.1297226,1321.20251,4.980497,19.9,14.600009,23,73.2999954,58.4999962,87.6,86.2,86.9,17.2,12.4,51.6999969,31.32500076
100,1,13.7,68.9,6.01,9.899998,29.52716,32.9127579,1306.175,4.980497,19.9,14.4999981,23,73.1,57.6,87.3,86,86.5,17.1,12.1,51.1999969,30.47187614
100,0.900000036,13.6,71.4,6.01,10.0000019,29.1003857,32.6123428,1319.47571,4.980497,19.7000027,14.4,22,72,55.5,86.9,85.5,86.1,17,12.1,51.5,29.41874886
100,0.8,13.6,70.50001,6.01,9.799999,29.1003857,32.6123428,1326.32886,4.980497,19.7000027,14.4,22,71.4,55,86.2,84.8999939,85.7,17,12,50.8999939,29.04062653
100,0.900000036,13.6,68.2999954,6.01,9.799999,29.1003857,32.3906136,1326.95557,4.980497,19.7000027,14.4,22,71.7,54.6,85.7,84.5,85.2,16.8,12.1,51,28.55937576
100,0.6999999,13.4000006,70.7999954,6.01,9.799999,29.1003857,32.3906136,1330.26636,4.980497,19.7000027,14.4,22,71.7,54.3,85.5,84,84.5,16.9,12.1,51.1999969,28.24374962
100,0.900000036,13.500001,69.7999954,6.01,9.799999,28.6378479,32.1712646,1322.481,4.980497,19.5,14.3000011,22,71.5,53.8,85.1,83.7000046,84.3,16.9,11.9000006,50.6999969,27.96875
100,0.900000036,13.500001,67.9,6.01,9.799999,28.6378479,31.92092,1322.72412,4.980497,19.5,14.3000011,22,71.2000046,53.1000023,84.7999954,83.2000046,84.1,16.9,11.9000006,50.8000031,27.72499847
100,0.900000036,13.4000006,70.4,6.01,9.600001,28.6378479,31.92092,1322.60266,4.980497,19.5,14.3000011,22,70.4,52.4999962,84.6,83,83.6000061,16.8,11.9000006,50.8999939,27.93437576
100,0.8,13.4000006,69.2999954,6.01,9.600001,28.366045,31.92092,1326.12659,4.980497,19.5,14.3000011,22,69.9,51.8999977,84.1,82.7000046,83.2000046,16.8,11.8,50.5,27.78125191
100,0.6999999,13.4000006,67.2999954,6.01,9.600001,28.366045,31.7516422,1320.77612,4.980497,19.5,14.3000011,22,69.2,51.8,83.8,82.2000046,82.8,16.6999989,11.8,50.6000061,27.45625114
100,0.900000036,13.4000006,70.2000046,6.01,9.600001,28.26591,31.7516422,1316.973,4.980497,19.5,14.0999975,22,69.3,52.1000023,83.6000061,82.2000046,82.7000046,16.8,11.9000006,50.8999939,27.515625
100,0.6999999,13.4000006,69.2000046,6.01,9.600001,28.26591,31.7516422,1325.58057,4.980497,19.5,14.0999975,22,68.6,51.5,83.6000061,82,82.5,16.8,11.9000006,50.3999939,27.41875076
100,0.6999999,13.3,67.4,6.01,9.600001,28.3422031,31.851778,1323.17029,4.980497,19.5,14.2000017,22,68.4,51.4,83.4,81.8,82.3,16.6999989,11.8,51.3000031,27.31562614
100,0.8,13.3,70.4,6.01,9.600001,28.3422031,31.851778,1326.47034,4.98812628,19.5,14.3000011,22,68.2,51,83.2000046,81.6,82.3,16.8,11.8,50.8000031,27.30937576
100,0.8,13.3,69.2999954,5.91000032,9.700001,28.3422031,31.851778,1322.35913,4.98812628,19.5,14.3000011,22,68.1,50.8000031,83,81.4,82.3,16.6999989,11.8,50.5,27.29062462
100,0.8,13.3,67.4,5.91000032,9.700001,28.3422031,31.8851566,1325.0542,4.98812628,19.5,14.2000017,22,68.1,51,83,81.4,82.1,16.6999989,11.8,51.3000031,27.03124809
100,0.6999999,13.3,70.2999954,5.91000032,9.700001,28.3422031,31.8851566,1322.82581,4.98812628,19.5,14.0999975,22,68,50.6,83,81.4,82.1,16.8,12,51,26.93124962
100,0.6999999,13.3,69.2999954,5.91000032,9.700001,28.3422031,31.8851566,1326.69287,4.98812628,19.5,14.0999975,22,67.6,49.8,83,81.3,81.9,16.6999989,12,50.6000061,27.02187538
100,0.8,13.3,67.7000046,5.91000032,9.700001,28.3422031,31.8851566,1331.1936,4.98812628,19.5,14.0999975,22,67.6,49.8,82.8,81.1,81.9,16.6999989,12,51.1999969,26.89062309
100,0.6999999,13.500001,70.2999954,5.91000032,9.700001,28.3422031,31.8851566,1327.66284,4.98812628,19.5,14.3000011,22,67.6,50.1999969,82.8,81.1,81.9,16.6999989,12,51.1000023,26.53125
100,0.8,13.3,69.1,5.91000032,9.700001,28.4900246,32.0091362,1327.42053,4.98812628,19.5,14.0999975,22,67.2,49.3,82.7000046,81.1,81.8,16.6999989,12,50.6000061,26.74062538
100,0.8,13.3,68.1,5.91000032,9.700001,28.4900246,32.0091362,1323.4541,4.98812628,19.5,14.0999975,22,67.2,49.2,82.5,80.9,81.5,16.6999989,12,51.1000023,26.44999886
100,0.6999999,13.3,70.1,5.91000032,9.700001,28.4900246,32.0091362,1319.7196,4.98812628,19.3000011,14.2000017,22,67.2,49.1,82.5,80.9,81.5,16.8,12,51,26.25937462
100,0.8,13.4000006,68.4,5.91000032,9.700001,28.4900246,32.0091362,1323.96069,4.98812628,19.3000011,14.2000017,22,67.2,48.6999969,82.4,80.9,81.3,16.8,11.8,50.6000061,26.16562462
100,0.8,13.3,67.99999,5.91000032,9.600001,28.4900246,32.0091362,1326.59167,4.98812628,19.3000011,14.2000017,22,67,48.5,82.2000046,80.5,81.1,16.8,11.8,51.1000023,26.36249924
100,0.8,13.4000006,69.7000046,5.91000032,9.600001,28.4900246,32.0091362,1322.86621,4.98812628,19.4000015,14.2000017,22,66.7,48.5,82,80.4,81.1,16.8,11.9000006,50.6000061,26.390625
100,0.8,13.4000006,68.2999954,5.91000032,9.600001,28.4900246,32.0091362,1320.91833,4.98812628,19.4000015,14.2000017,22,66.7,48.6999969,82,80.2,80.9,16.8,11.9000006,50.3000031,26.6875
100,0.8,13.4000006,68.2000046,5.91000032,9.600001,28.4900246,31.68727,1319.31311,4.98812628,19.4000015,13.9999981,22,65.6,48.2,81.8,80.2,80.9,16.8,11.9000006,50.8000031,27.70625114
100,0.8,13.2,69.4,5.91000032,9.600001,28.4900246,31.68727,1321.91272,4.98812628,19.3000011,14.0999975,22,65.6,48.6999969,81.7,80.2,80.9,16.8,11.9000006,50.6999969,27.99375153
100,0.8,13.2,68.2000046,5.91000032,9.600001,28.1466961,31.68727,1314.13892,4.979543,19.5,14.0999975,22,66.2,49.1,81.9,80.2999954,80.9,16.8,11.9000006,50.5,27.79999924
100,0.599999964,13.3,69.00001,5.9,9.700001,28.1466961,31.7206478,1322.74451,4.979543,19.5,14.3000011,22,67,50,82.1,80.5,81.1,16.8,11.8,51.3000031,28.47500229
100,0.8,13.3,70.1,5.9,9.899998,28.1466961,31.7206478,1320.95886,4.979543,19.7000027,14.3000011,22,67.7,50.9,82.5,81,81.6,16.6999989,12,50.6999969,29.453125
100,0.8,13.3,68.2000046,5.9,9.799999,28.1466961,31.9256878,1323.5553,4.979543,19.5,14.3000011,22,68.4,51.4,83.2000046,81.6,82.4,16.6999989,12,50.8000031,29.68124962
100,0.8,13.4000006,69.7999954,5.9,9.799999,28.1466961,31.9256878,1328.12744,4.979543,19.5,14.4,22,68.8,51.5,83.7000046,82.3,83,16.6999989,12,51.4000053,29.89999962
100,0.6999999,13.500001,70.2999954,5.9,9.799999,28.5567856,32.08543,1325.92432,4.979543,19.5,14.4,22,68.7,51.6,84.1,82.5,83.1,16.6999989,12,50.8999939,30.3125
100,0.6999999,13.4000006,68.49999,5.9,9.799999,28.5567856,32.08543,1322.704,4.979543,19.5999985,14.4,22,69.3,52,84.5,82.7000046,83.5,16.9,12,51,30.84999847
100,0.8,13.4000006,70.7000046,5.9,9.899998,28.5567856,32.08543,1317.54321,4.979543,19.8000011,14.600009,22,69.9,52.3999977,84.8999939,83.3,83.9,16.9,12,51.5,31.99062729
100,0.6999999,13.6,70.6,5.9,10.1000013,28.5567856,32.08543,1317.29871,4.979543,19.8000011,14.4999981,22,70.5,53.1000023,85.3999939,83.9,84.6,16.8,12,51.3000031,33.359375
100,0.8,13.6,68.9,5.9,10.1000013,28.5567856,32.3381577,1323.2312,4.979543,19.9,14.7000074,22,71.1000061,53.6000023,86,84.6,85.2,16.8,12,51.1000023,33.328125
100,0.6999999,13.6,71.1,5.9,10.1000013,28.7308311,32.3381577,1317.25818,4.979543,19.9,14.600009,22,72.6,54.5,86.7,85.1,85.7999954,16.9,12,51.6000023,33.62812424
100,0.6999999,13.6,70.6,5.9,10.1000013,28.7308311,32.3381577,1328.65247,4.979543,19.9,14.4999981,22,74.1,54.6,87.1,85.7999954,86.2999954,16.8,12,51.3000031,34.296875
100,0.6999999,13.6,68.7999954,5.9,10.1000013,28.7308311,32.3381577,1317.136,4.979543,19.9,14.7000074,22,75.8,55,87.7,86,86.7999954,16.8,12,51.1999969,33.52187729
100,0.8,13.6,71.2000046,5.9,10.1000013,28.7379837,32.3071632,1321.95337,4.979543,19.9,14.600009,22,76.1,54.7,88.1,86.6,87.1,16.9,12,51.6999969,32.69374847
100,0.8,13.4000006,70.1,5.9,10.1000013,28.7379837,32.3071632,1322.54175,4.979543,19.9,14.4999981,22,75.4,54.2,88.3,86.6,87.2,16.9,12.1,50.8000031,33.15937424
100,0.8,13.500001,67.7999954,5.9,10.0000019,28.50433,32.0878143,1321.1416,4.979543,19.8000011,14.4,22,73.5,54.2,88.3,86.7999954,87.4,16.9,12.1,51,34.265625
100,0.6999999,13.4000006,70.7000046,5.9,9.899998,28.50433,32.0878143,1322.704,4.977636,19.8000011,14.4999981,22,72.8999939,54.2,88.3,86.7999954,87.4,16.9,11.9000006,51.1999969,34.890625
100,0.8,13.500001,70.00001,5.96,9.899998,28.50433,32.09735,1325.19592,4.977636,19.8000011,14.600009,22,72.7999954,54.2,88.5,87,87.6,16.9,11.9000006,50.8999939,34.13437653
100,0.8,13.500001,67.7999954,5.96,10.0000019,28.42565,31.9614525,1328.16785,4.977636,19.8000011,14.4,22,72.6,54.0000038,88.5,87,87.6,16.9,11.9000006,50.8999939,33.29999924
100,0.8,13.3,70.2999954,5.96,9.799999,28.2730618,31.8565464,1330.24634,4.977636,19.5999985,14.4,22,72.8999939,53.6000023,88.5,86.9,87.5,16.8,11.9000006,51.1000023,32.35000229
100,0.8,13.3,69.2000046,5.96,9.799999,28.2730618,31.8565464,1322.88635,4.977636,19.7000027,14.4,22,72.6,53.7,88.2000046,86.7,87.3,16.6999989,11.9000006,50.8000031,31.84687424
100,0.599999964,13.4000006,67.7999954,5.96,10.0000019,28.2730618,32.04013,1316.40247,4.977636,19.8000011,14.4,22,72.6,53.7,87.8,86.2,86.7,16.6999989,11.9000006,51,31.31250191
100,0.599999964,13.500001,70.6,5.96,9.799999,28.48764,32.0019836,1324.791,4.977636,19.7000027,14.4,22,72.2999954,52.8999977,87.5,85.9,86.5,16.6999989,11.9000006,51.1999969,30.84999847
100,0.599999964,13.500001,69.6,5.96,9.799999,28.48764,32.0019836,1322.50122,4.977636,19.5,14.4,22,71.5,52.4999962,87.1,85.7,86,16.6999989,11.9000006,50.6999969,30.72812653
100,0.599999964,13.500001,67.6,5.96,9.799999,28.44711,32.0139046,1320.20728,4.977636,19.5,14.4,22,71.6,52.2,86.7,85.2,85.7,16.6999989,11.9000006,51.1000023,30.02499962
100,0.8,13.500001,70.7999954,5.96,9.799999,28.44711,32.0139046,1325.47925,4.977636,19.5,14.3000011,22,71.2000046,51.4,86.2,84.7999954,85.2999954,16.6999989,11.9000006,51.1999969,29.78125
100,0.599999964,13.500001,69.50001,5.96,9.799999,28.482872,31.9781418,1317.92993,4.977636,19.7000027,14.3000011,22,70.9,51,85.9,84.4,85,16.6999989,11.9000006,50.8999939,29.5625
100,0.599999964,13.500001,67.7999954,5.96,9.799999,28.482872,32.0305939,1319.33337,4.977636,19.5,14.3000011,22,70.7000046,51,85.7,84.2,84.7999954,16.6999989,11.9000006,51.4000053,29.49999809
100,0.599999964,13.500001,70.6,5.92,9.799999,28.614006,32.11404,1328.2688,4.977636,19.5,14.3000011,22,70.5,50.4,85.5,84,84.6,16.6999989,11.9000006,51.1999969,29.03125
100,0.8,13.500001,69.4,5.92,9.799999,28.614006,32.11404,1321.22278,4.977636,19.5,14.3000011,22,70.3,49.3999977,85.2999954,83.8,84.4,16.6999989,11.9000006,50.6999969,28.39687538
100,0.599999964,13.3,67.49999,5.92,9.799999,28.3112087,31.98291,1321.68958,4.977636,19.5,14.3000011,22,69.8,49,84.7999954,83.2000046,83.7000046,16.6999989,11.9000006,51.1000023,28.00312614
100,0.8,13.4000006,70.00001,5.92,9.700001,28.3112087,31.98291,1318.92676,4.977636,19.5,14.3000011,22,69.5,48.6,84.4,83,83.4,16.8,11.9000006,50.8000031,27.98750114
100,0.8,13.3,68.49999,5.92,9.500003,28.3112087,31.98291,1326.18726,4.99527931,19.3000011,13.9999981,22,69.1,48.4,84.1,82.5,83.1,16.6999989,11.8,50.1999969,27.92187691
100,0.8,13.0999994,67.2000046,5.83,9.299999,28.3112087,31.98291,1328.45056,4.99527931,19.0999985,13.9,22,68.6,48.4,83.6000061,82,82.5,16.6999989,11.5999994,50.8000031,27.828125
100,0.599999964,13,69.2000046,5.83,9.100002,28.3112087,31.1746559,1322.07532,4.99527931,18.5999985,13.499999,21,68.1,48.5,83.4,81.7,82.3,16.5,11.5,50.5,27.57187462
100,0.8,13,67.49999,5.72,8.700001,27.536335,31.1746559,1326.996,4.99527931,18.5,13.3000011,21,67.5,48.2,83,81.3,82,16.3000011,11.5,49.9,27.484375
100,0.8,12.9,66.99999,5.7699995,9.100002,27.536335,30.957695,1324.872,4.99527931,18.5999985,13.499999,21,67.1,47.7,82.2000046,80.8,81.4,16.3000011,11.4,50.3999939,27.359375
100,0.8,12.8,68.7000046,5.7699995,8.600002,27.536335,30.957695,1325.66125,4.99527931,18.0999985,13.0999985,21,67.1,48.2,82,80.5,80.9,16.3000011,11.5,50.1000061,27.38125038
100,0.8,12.8,66.6,5.75999975,8.999997,27.536335,30.957695,1326.895,4.99527931,18.6999969,13.499999,21,66.9,48.3,81.8,80.2999954,80.7,16.3000011,11.5,49.6,27.32500076
100,0.8,12.8,67.1,5.75999975,8.600002,27.3050671,30.957695,1326.713,4.99527931,18.1999989,13,21,66.7,48.4,81.6,80.1,80.6,16.2,11.3,50.5,27.04375076
100,0.8,12.8,68.1,5.75999975,8.8,27.3050671,30.957695,1321.40552,4.99527931,18.4000015,13.499999,21,66.2999954,47.9,81.3,79.7,80.4,16.2,11.3,49.9,26.96250153
100,0.8,12.8,66.9,5.75999975,8.8,27.3050671,30.957695,1324.89221,4.99527931,18.1999989,13.2000027,21,66.1,47.6000023,81.1,79.5,80.4,16.2,11.3,49.8000031,26.63750076
100,0.8,12.8,67.7999954,5.75999975,8.499998,27.3050671,30.6644344,1329.52026,4.99527931,18.1999989,13,21,65.9,47.4,80.8,79.2999954,80.4,16.3000011,11.3,50.3000031,26.62187576
100,0.8,12.8,68.2999954,5.74,8.999997,27.3050671,30.6644344,1328.4303,4.99527931,18.5999985,13.4000006,21,65.7,47,80.6,79.1,80.4,16.2,11.3,49.6,26.60312271
100,0.8,12.8,66.4,5.74,8.499998,27.3050671,30.6644344,1331.81812,4.99527931,18.0999985,13,21,65.5,46.6,80.4,78.8999939,80.4,16.3000011,11.3,49.6,26.72187424
100,0.6999999,12.8,67.6,5.74,8.700001,27.3050671,30.6644344,1335.559,4.99527931,18.4000015,13.3000011,21,65.3,46.7,80.4,78.7,80.4,16.2,11.3,50,26.33750153
100,0.8,12.8,68.1,5.74,8.700001,27.3050671,30.5976772,1326.00525,4.99527931,18.3000031,13.2000027,21,65.3,46.5,80.2,78.7,80.4,16.3000011,11.3,49.6,26.80624962
100,0.8,12.8,66.1,5.74,8.499998,27.3050671,30.5976772,1323.49451,4.99527931,18.0999985,13,21,65.1000061,46.8,80.2,78.5,80.4,16.3000011,11.3,49.5,27.72187614
100,0.8,12.8,68.1,5.75999975,8.8,27.1691647,30.7049656,1335.67944,4.98884153,18.5,13.3000011,21,65.3,47.7,80.2,78.5,80.4,16.2,11.3,50.1000061,28.515625
100,0.8,12.8,68.4,5.75999975,8.8,27.1691647,30.7049656,1332.26111,4.98884153,18.5,13.3000011,21,65.8,48.5,80.2999954,78.7,80.4,16.2,11.3,50,29.10312462
100,0.8,12.8,66.6,5.75999975,8.899999,27.1691647,30.7049656,1328.06677,4.98884153,18.5,13.4000006,21,66.2999954,50.9,81,79.4,80.4,16.2,11.5,49.9,29.97500038
100,0.6999999,12.9,69.4,5.75999975,8.999997,27.1691647,30.84802,1334.45374,4.98884153,18.5999985,13.499999,21,66.7,52.6000023,81.7,80.2,80.4,16.4,11.4,50.6999969,30.52499962
100,0.8,12.9,69.00001,5.75999975,9.100002,27.1691647,30.84802,1330.085,4.98884153,18.8000031,13.499999,21,67.2999954,53.1000023,82.4,81.2,80.4,16.4,11.4,50.3000031,31.75312614
100,0.8,12.9,67.1,5.75999975,8.999997,27.5101089,30.995842,1332.78455,4.98884153,18.6999969,13.499999,21,67.2,53.3999977,83.2000046,81.8,80.4,16.4,11.4,50.1999969,32.05937576
100,0.8,13.0999994,69.7999954,5.75999975,8.999997,27.6507759,31.1293564,1451.2677,4.775692,18.6999969,13.7000027,21,67.2,53.6000023,83.5,82.2000046,80.4,16.4,11.5999994,51,33.13125229
100,0.8,13.2,69.4,5.75999975,8.999997,28.1872311,31.1293564,1452.376,4.775692,18.9000015,13.5999975,22,67.2999954,53.8,84,82.8,83.4,16.4,11.5999994,50.6999969,33.91250229
100,0.6999999,13.0999994,67.7999954,5.75999975,9.200001,28.1872311,31.1293564,1443.76282,4.775692,18.9000015,13.8000011,22,67.5,53.8,84.5,83.4,83.8,16.5999985,11.8,50.8000031,33.89374924
100,0.8,13.3,70.2000046,5.75999975,9.200001,28.1872311,31.6944218,1450.38013,4.775692,18.9000015,13.8000011,22,68,54.0000038,84.8999939,83.9,84.2,16.5999985,11.7,51.4000053,34.87812424
100,0.8,13.2,69.7999954,5.75999975,9.299999,28.561554,31.6944218,1442.05273,4.775692,19.0999985,13.8000011,22,68.4,54.2,85.6,84.2,84.8999939,16.5999985,11.7,50.8999939,35.67500305
100,0.6999999,13.2,67.9,5.75999975,9.299999,28.561554,31.6944218,1443.52136,4.775692,19.0999985,13.8000011,22,68.9,54.2,85.7999954,84.7,85.1,16.5999985,11.7,51,36.921875
100,0.6999999,13.3,70.6,5.75999975,9.299999,28.6092377,31.87562,1448.62231,4.775692,19.0999985,13.8000011,22,68.9,54.2,86.2999954,85.1,85.6,16.5999985,11.7,51.3000031,36.40937424
100,0.6999999,13.2,69.1,5.75999975,9.299999,28.6092377,31.87562,1446.0835,4.775692,19.0999985,13.8000011,22,69.1,53.8999977,86.2999954,85.1,85.7999954,16.5999985,11.7,50.8999939,36.27812576
100,0.6999999,13.2,67.9,5.75999975,9.299999,28.6092377,31.8780041,1453.613,4.775692,19.0999985,13.8000011,22,68.9,53.7,86.5,85.2999954,85.7999954,16.5999985,11.9000006,51.4000053,35.55937576
100,0.6999999,13.2,71.4,5.79,8.8,28.6092377,31.8780041,1446.76953,4.775692,18.4000015,13.0999985,22,68.9,53.2,86.5,85.2999954,85.7999954,16.5999985,11.9000006,51.9000053,35.640625
100,0.6999999,13.2,70.1,5.75,8.8,28.88342,32.0472832,1440.6012,4.775692,18.6999969,13.499999,22,69.1,52.7,86.5,85.2999954,85.7999954,16.5999985,11.9000006,51.1999969,35.703125
100,0.6999999,13.4000006,67.99999,5.75,8.4,28.88342,32.11881,1446.63965,4.775692,18.4000015,13.0999985,22,69.1,52.1000023,86.5,85.2999954,85.9,16.5999985,11.9000006,51.9000053,34.18124771
100,0.6999999,13.4000006,71.4,5.75,8.4,28.9644833,32.11881,1442.05273,4.775692,18.1999989,13.0999985,22,68.8,51.7,86.4,85.1,85.7,16.6999989,11.9000006,52,32.85312271
100,0.8,13.4000006,70.00001,5.75,8.600002,28.9644833,32.11881,1446.12036,4.775692,18.4000015,13.3000011,22,68.6,51.3000031,86.2,85,85.5,16.5999985,11.9000006,51.4000053,32.109375
100,0.8,13.2,68.1,5.75,8.3,28.9644833,32.1164246,1449.196,4.775692,17.9000015,12.9000006,22,68.7,51,86,84.7999954,85.3999939,16.6999989,11.9000006,51.9000053,31.47187614
100,0.8,13.2,71.4,5.75,8.3,28.9644833,32.1164246,1449.25171,4.775692,17.9000015,12.9000006,22,68.9,50.6,86,84.6,85.3999939,16.6999989,11.9000006,51.9000053,31.34062576
100,0.8,13.2,69.9,5.75,8.3,28.9644833,32.149807,1450.69446,4.78689766,17.9000015,12.9000006,22,69,50.3000031,85.7,84.6,85.3999939,16.5,11.9000006,51.3000031,31.27500153
100,0.8,13.2,68.49999,5.75,8.3,28.9644833,32.149807,1450.9718,4.78689766,17.9000015,12.9000006,22,69,50.3000031,85.5,84.1,85.3999939,16.5,11.9000006,52.1000023,31.16875076
100,0.8,13.2,71.7,5.75,8.3,28.9644833,32.149807,1445.63806,4.78689766,17.9000015,12.9000006,22,69,49.7,85.5,84.1,85.3999939,16.5,11.9000006,52,30.91250038
100,0.8,13.3,69.7999954,5.75,8.3,28.9668674,32.18557,1438.27185,4.78689766,17.9000015,12.9000006,22,68.8,49.3,85.2999954,83.7000046,85.3999939,16.6999989,11.7,51.1999969,30.59687614
100,0.8,13.3,68.49999,5.75,7.999998,28.9668674,32.18557,1446.78821,4.78689766,17.9000015,12.8000021,22,67.9,49.3,84.7999954,83.4,85.3999939,16.5,11.8,51.8,30.49062538
100,0.8,13.2,71,5.75,7.999998,28.9668674,32.18557,1440.95471,4.78689766,17.6999989,12.5999985,22,67.7,48.8,84.6,83.4,85.3999939,16.5,11.5999994,51.5,30.34375
100,0.8,13.2,67.7999954,5.75,7.999998,28.9668674,32.18557,1448.17773,4.78689766,17.6999989,12.5999985,22,67.7,48.6,84.3,82.8,85.3999939,16.4,11.7,50.8999939,29.49999809
100,0.8,13,68.1,5.75,7.999998,28.9668674,32.18557,1443.01965,4.78689766,17.5000019,12.5999985,22,68,48.5,84.1,82.5,85.3999939,16.5,11.5,51.5,28.77187347
100,0.6999999,13,70.2999954,5.75,7.999998,28.3493557,31.4703026,1448.47412,4.78689766,17.5000019,12.5,22,68.3,48.6,83.8,82.3,85.3999939,16.5,11.5,51.1000023,28.72500038
100,0.6999999,13.500001,70.4,5.63,8.200002,29.0550861,32.27617,1460.406,4.78689766,17.7999973,12.5999985,23,68.1,47.9,83.8,82.3,85.3999939,16.5999985,12,51.6999969,28.58124924
100,0.8,13.6,71.5,5.63,8.3,29.572464,32.68864,1446.28748,4.78689766,18,12.9000006,23,68.1,47.7,84,82.3,85.3999939,16.8,12,52.8,28.44062424
100,0.8,13.7999992,73.8,5.63,8.499998,30.323494,33.14641,1446.38,4.78689766,18,13.0999985,23,68.1,46.9,84.2,82.6,85.3999939,17,12.4,52.9999962,28.125
100,0.6999999,14,72.6,5.63,8.700001,30.323494,33.14641,1450.08423,4.78689766,18.4000015,13.3000011,24,68.1,47,84.6,82.8,85.3999939,17.3,12.7000008,52.9000053,27.79687691
100,0.8,14.2000008,75.2,5.63,8.700001,30.323494,34.35044,1449.0481,4.78689766,18.4000015,13.3000011,24,68.4,48.3,85.1,83.3,85.3999939,17.4,12.8,53.6999931,27.41875076
100,0.6999999,14.4,76.40001,5.63,8.999997,30.323494,34.35044,1452.44983,4.78689766,18.5999985,13.5999975,24,69.1,48.8999977,85.3999939,83.8,85.3999939,17.6,12.9,53.4999962,27.30624962
100,0.8,14.5999994,74.2,5.63,9.100002,32.1045036,35.232605,1451.9884,4.78689766,18.5999985,13.5999975,25,70.1,49.6,86.5,84.7,85.3999939,17.8000011,13.2,53.3,27.10000038
100,0.6999999,14.5999994,75.6000061,5.63,8.999997,32.252327,35.3851967,1440.99207,4.798581,18.5999985,13.8000011,24,71,50,87.1,85.2999954,85.3999939,17.8000011,13,53.4999962,27.04375076
100,0.6999999,14.5,75.7,5.79999971,8.899999,31.9113827,35.0084877,1447.80737,4.798581,18.5999985,13.499999,24,71.9,49.9,87.2,85.5,85.3999939,17.8000011,13,52.8,27.19374847
100,0.6999999,14.3000011,73.59999,5.79999971,8.899999,31.9113827,34.9488831,1452.39465,4.798581,18.5999985,13.499999,24,72.3999939,50.1999969,87.6,85.7,85.3999939,17.8000011,13,52.8,27.52187538
100,0.6999999,14.3000011,75.8999939,5.79999971,8.899999,31.9113827,34.9488831,1439.89343,4.798581,18.4000015,13.499999,24,72.8999939,50,87.6,86,85.3999939,17.6,12.8,53.3,27.109375
100,0.6999999,14.2000008,74.7,5.79999971,8.8,31.9113827,34.6198578,1441.53186,4.798581,18.4000015,13.4000006,24,73.5,50,87.6,86,85.3999939,17.7,12.8,52.8,26.79375076
100,0.8,14.3000011,72.7,5.79999971,8.8,31.9113827,34.50065,1447.04761,4.798581,18.4000015,13.4000006,24,73.7,50,87.7,86,85.3999939,17.7,12.8,52.4999962,27.03437424
100,0.8,14.1,75.2,5.79999971,8.8,31.3367882,34.50065,1450.69446,4.798581,18.4000015,13.4000006,24,73.7,50,87.7,86,85.3999939,17.5,12.8,52.9000053,27.31562614
100,0.6999999,14.2000008,74.7,5.79999971,8.8,31.18658,34.2836838,1446.58411,4.798581,18.4000015,13.4000006,24,73.7999954,50,87.7,86,85.3999939,17.4,12.6,52.6999969,27.21562386
100,0.6999999,14.2000008,72,5.79999971,8.8,31.18658,34.2836838,1441.77368,4.798581,18.4000015,13.3000011,24,74,50.1999969,87.7,86,85.3999939,17.4,12.7000008,52.4000053,27.44687462
100,0.8,14.2000008,75.3,5.79999971,8.8,31.18658,34.2836838,1448.363,4.798581,18.4000015,13.3000011,24,73.7999954,50.1999969,87.9,86,85.3999939,17.5,12.7000008,52.6000023,27.65312576
100,0.8,14,74.2,5.79999971,8.8,30.9910736,34.1549377,1445.97217,4.798581,18.4000015,13.3000011,24,73.7999954,50.8000031,87.9,86.2999954,85.3999939,17.5,12.7000008,52.4999962,28.08749962
100,0.8,14,72.2,5.79999971,8.8,30.9910736,34.0929451,1449.45508,4.798581,18.4000015,13.3000011,23,74,51.1,88.3,86.5,85.3999939,17.4,12.7000008,52.4000053,28.79374886
100,0.8,14,75.2,5.79999971,8.899999,30.9910736,34.07387,1453.20679,4.798581,18.4000015,13.3000011,23,74.4,52,88.3,86.7999954,85.3999939,17.5,12.7000008,52.6000023,29.203125
100,0.8,14,74.1000061,5.79999971,8.999997,30.9648476,34.1811638,1453.07788,4.798581,18.4000015,13.4000006,24,74.6,52.4999962,89,87.2,85.3999939,17.5,12.7000008,52.4000053,30.10624886
100,0.599999964,14,71.8,5.79999971,8.999997,30.9648476,34.171627,1450.3988,4.798581,18.5999985,13.4000006,24,75,53.3999977,89.3,87.9,85.3999939,17.4,12.7000008,52.3,30.63749886
100,0.8,14.2000008,75.2,5.79999971,8.999997,30.9648476,34.2145424,1455.34631,4.798581,18.5999985,13.4000006,24,75.6,53.7,90,88.4,85.3999939,17.4,12.6,52.9999962,32.31562424
100,0.6999999,14.2000008,73.8,5.79999971,8.999997,31.0196838,34.17401,1450.50952,4.794528,18.5999985,13.4000006,23,75.6,53.7,90.4,88.8,85.3999939,17.5,12.6,52.3,33.25937271
100,0.6999999,13.500001,68.9,5.72999954,8.700001,29.829958,32.68864,1450.80542,4.794528,18.3000031,13.2000027,23,75.1,54.2,90.1000061,88.7000046,89.3,17,12.1,51.6999969,33.58124924
100,0.8,13.500001,72.1,5.72999954,8.4,29.4794769,32.68864,1445.67517,4.794528,18,13,22,74.6,54.2,89.8,88.5,89,16.9,11.9000006,51.6000023,34.18437576
100,0.6999999,13.4000006,70.4,5.72999954,8.4,29.1075382,32.40015,1449.9917,4.794528,18,13,22,74.2,54.2,89.6000061,88.3,88.8,16.8,11.9000006,50.8999939,35.28125
100,0.8,13.2,67.7999954,5.72999954,8.4,29.1075382,32.1307335,1444.52454,4.794528,18,12.9000006,22,74.2,54.5,89.4,88.2000046,88.8,16.5999985,11.9000006,51.1000023,35.67500305
100,0.6999999,13.3,70.7999954,5.72999954,8.4,29.1075382,32.1307335,1445.48962,4.794528,18,12.9000006,22,73.9,54.5,89.2000046,88,88.5,16.6999989,11.8,51.3000031,36.66562271
100,0.6999999,13.0999994,69.6,5.72999954,8.4,29.1075382,32.1307335,1448.88159,4.794528,18,12.9000006,22,73.5,54.5,89.2000046,87.8,88.5,16.6999989,11.8,50.5,38.08437729
100,0.8,13.0999994,67.2999954,5.72999954,8.3,28.6020851,31.7373371,1453.40991,4.794528,17.9000015,12.8000021,22,73.2999954,54.5,89,87.7,88.3,16.5,11.5999994,51.1999969,35.81874847
100,0.6999999,13.2,70.7000046,5.72999954,8.3,28.6020851,31.75641,1454.314,4.794528,17.6999989,12.5999985,22,74,53.2,88.7000046,87.5,87.9,16.5,11.7,50.8999939,32.75937271
100,0.8,13,68.7000046,5.72999954,7.999998,28.456646,31.527523,1448.974,4.794528,17.5000019,12.5,22,73.9,51.8999977,87.9,86.7,87.1,16.5,11.7,50.1999969,32.50625229
100,0.8,13.0999994,67.1,5.72999954,7.999998,28.1848469,31.2581062,1454.2218,4.794528,17.5000019,12.5,22,73.4,51.4,87.2,85.9,86.1,16.2,11.5999994,51,35.38124847
100,0.6999999,13.3,71.8,5.72999954,8.3,29.1719112,32.2356377,1449.2887,4.794528,17.7999973,12.5999985,22,73,51.3000031,87,85.6,86.1,16.8,12,52.1000023,35.171875
100,0.8,13.6,71.6,5.68,8.3,29.856184,32.991436,1447.75171,4.794528,18,12.9000006,23,72.7,50.9,87.1,85.6,86.1,16.6999989,12.2,51.9000053,33.27187729
100,0.8,13.9,70.6,5.68,8.600002,30.4331665,33.6089478,1448.08508,4.794528,18,13.0999985,23,72.5,50.7000046,87.2,85.7,86.5,17.2,12.4,53.1000023,32.00624847
100,0.6999999,13.4000006,71.1,5.68,8.4,28.94541,32.53605,1449.8623,4.794528,18,12.9000006,22,72.5,50.5,87.2,85.7,86.2,16.6999989,11.9000006,51.3000031,31.07187462
100,0.8,13.3,67.49999,5.62,8.200002,28.77613,32.1259651,1451.61877,4.794528,17.7999973,12.5999985,22,72.2999954,49.9,86.7999954,85.1,85.7999954,16.6999989,11.8,51.1999969,30.59375
100,0.8,13.3,67.49999,5.62,8.200002,28.77613,32.1259651,1451.61877,4.794528,17.7999973,12.5999985,22,72.2999954,49.9,86.7999954,85.1,85.7999954,16.6999989,11.8,51.1999969,30.59375
100,0.8,13.3,67.49999,5.62,8.200002,28.77613,32.1259651,1451.61877,4.794528,17.7999973,12.5999985,22,72.2999954,49.9,86.7999954,85.1,85.7999954,16.6999989,11.8,51.1999969,30.59375
100,0.8,13.3,67.49999,5.62,8.200002,28.77613,32.1259651,1451.61877,4.794528,17.7999973,12.5999985,22,72.2999954,49.9,86.7999954,85.1,85.7999954,16.6999989,11.8,51.1999969,30.59375
100,0.8,13.3,67.49999,5.62,8.200002,28.77613,32.1259651,1451.61877,4.794528,17.7999973,12.5999985,22,72.2999954,49.9,86.7999954,85.1,85.7999954,16.6999989,11.8,51.1999969,30.59375
100,0.8,13.3,67.49999,5.62,8.200002,28.77613,32.1259651,1451.61877,4.794528,17.7999973,12.5999985,22,72.2999954,49.9,86.7999954,85.1,85.7999954,16.6999989,11.8,51.1999969,30.59375
100,0.8,13.3,67.49999,5.62,8.200002,28.77613,32.1259651,1451.61877,4.794528,17.7999973,12.5999985,22,72.2999954,49.9,86.7999954,85.1,85.7999954,16.6999989,11.8,51.1999969,30.59375
100,0.8,13.3,67.49999,5.62,8.200002,28.77613,32.1259651,1451.61877,4.794528,17.7999973,12.5999985,22,72.2999954,49.9,86.7999954,85.1,85.7999954,16.6999989,11.8,51.1999969,30.59375
100,0.8,13.3,67.49999,5.62,8.200002,28.77613,32.1259651,1451.61877,4.794528,17.7999973,12.5999985,22,72.2999954,49.9,86.7999954,85.1,85.7999954,16.6999989,11.8,51.1999969,30.59375
100,0.8,13.3,67.49999,5.62,8.200002,28.77613,32.1259651,1451.61877,4.794528,17.7999973,12.5999985,22,72.2999954,49.9,86.7999954,85.1,85.7999954,16.6999989,11.8,51.1999969,30.59375
100,0.8,13.3,67.49999,5.62,8.200002,28.77613,32.1259651,1451.61877,4.794528,17.7999973,12.5999985,22,72.2999954,49.9,86.7999954,85.1,85.7999954,16.6999989,11.8,51.1999969,30.59375
100,0.8,13.3,67.49999,5.62,8.200002,28.77613,32.1259651,1451.61877,4.794528,17.7999973,12.5999985,22,72.2999954,49.9,86.7999954,85.1,85.7999954,16.6999989,11.8,51.1999969,30.59375
100,0.8,13.3,67.49999,5.62,8.200002,28.77613,32.1259651,1451.61877,4.794528,17.7999973,12.5999985,22,72.2999954,49.9,86.7999954,85.1,85.7999954,16.6999989,11.8,51.1999969,30.59375
100,0.8,13.3,67.49999,5.62,8.200002,28.77613,32.1259651,1451.61877,4.794528,17.7999973,12.5999985,22,72.2999954,49.9,86.7999954,85.1,85.7999954,16.6999989,11.8,51.1999969,30.59375
100,0.8,13.3,67.49999,5.62,8.200002,28.77613,32.1259651,1451.61877,4.794528,17.7999973,12.5999985,22,72.2999954,49.9,86.7999954,85.1,85.7999954,16.6999989,11.8,51.1999969,30.59375
100,0.8,13.3,67.49999,5.62,8.200002,28.77613,32.1259651,1451.61877,4.794528,17.7999973,12.5999985,22,72.2999954,49.9,86.7999954,85.1,85.7999954,16.6999989,11.8,51.1999969,30.59375
100,0.8,13.3,67.49999,5.62,8.200002,28.77613,32.1259651,1451.61877,4.794528,17.7999973,12.5999985,22,72.2999954,49.9,86.7999954,85.1,85.7999954,16.6999989,11.8,51.1999969,30.59375
100,0.8,13.3,67.49999,5.62,8.200002,28.77613,32.1259651,1451.61877,4.794528,17.7999973,12.5999985,22,72.2999954,49.9,86.7999954,85.1,85.7999954,16.6999989,11.8,51.1999969,30.59375
100,0.8,13.3,67.49999,5.62,8.200002,28.77613,32.1259651,1451.61877,4.794528,17.7999973,12.5999985,22,72.2999954,49.9,86.7999954,85.1,85.7999954,16.6999989,11.8,51.1999969,30.59375
100,0.8,13.3,67.49999,5.62,8.200002,28.77613,32.1259651,1451.61877,4.794528,17.7999973,12.5999985,22,72.2999954,49.9,86.7999954,85.1,85.7999954,16.6999989,11.8,51.1999969,30.59375
100,0.8,13.3,67.49999,5.62,8.200002,28.77613,32.1259651,1451.61877,4.794528,17.7999973,12.5999985,22,72.2999954,49.9,86.7999954,85.1,85.7999954,16.6999989,11.8,51.1999969,30.59375
100,0.8,13.3,67.49999,5.62,8.200002,28.77613,32.1259651,1451.61877,4.794528,17.7999973,12.5999985,22,72.2999954,49.9,86.7999954,85.1,85.7999954,16.6999989,11.8,51.1999969,30.59375
100,0.8,13.3,67.49999,5.62,8.200002,28.77613,32.1259651,1451.61877,4.794528,17.7999973,12.5999985,22,72.2999954,49.9,86.7999954,85.1,85.7999954,16.6999989,11.8,51.1999969,30.59375
100,0.8,13.3,67.49999,5.62,8.200002,28.77613,32.1259651,1451.61877,4.794528,17.7999973,12.5999985,22,72.2999954,49.9,86.7999954,85.1,85.7999954,16.6999989,11.8,51.1999969,30.59375
100,0.8,13.3,67.49999,5.62,8.200002,28.77613,32.1259651,1451.61877,4.794528,17.7999973,12.5999985,22,72.2999954,49.9,86.7999954,85.1,85.7999954,16.6999989,11.8,51.1999969,30.59375
100,0.8,13.0999994,70.6,5.62,7.800001,28.77613,32.1259651,1452.8009,4.794528,17.1999989,12.0999994,22,72.2999954,46.8,80,78.4,79,16.5,11.5999994,51.5,27.49375153
100,0.6999999,13.3,71.1,5.62,7.999998,28.77613,32.1259651,1450.02881,4.794528,17.4000015,12.4000015,22,65.1000061,47.4,80.6,79,79.7999954,16.5999985,11.8,51.3000031,27.93124962
100,0.8,13.6,69.7999954,5.62,8.3,29.3554955,32.1259651,1444.95154,4.794528,17.6,12.5,23,65.9,47.9,81.4,79.7999954,80.5,16.8,12.2,52.1000023,28.05624962
100,0.6999999,13.7999992,74,5.62,8.3,29.3554955,32.1259651,1454.36914,4.794528,17.7999973,12.9000006,23,66.5,49,82.3,80.7,81.3,17.1,12.4,53.1000023,29.04999924
100,0.8,13.500001,70.7999954,5.62,8.4,29.5796165,32.7410927,1449.10352,4.794528,18,12.9000006,22,73,52.8999977,83.1,81.3,82.1,16.9,12.1,51.5,30.67812538
100,0.8,13.4000006,68.4,5.68,8.200002,29.272049,32.3643837,1452.136,4.794528,17.6999989,12.5999985,22,80.7,56.5,83.6000061,82.3,82.8,16.8,11.9000006,51.9000053,31.66562653
100,0.8,13.3,71.4,5.68,8.200002,29.272049,32.3643837,1449.73267,4.794528,17.6999989,12.5999985,22,83.1,58.3,84.2,82.9,83.5,16.6999989,11.8,51.3000031,32.31562424
100,0.8,13.2,67.2999954,5.68,7.999998,28.5234032,31.723032,1451.60022,4.794528,17.6,12.4000015,22,79.7999954,62.4,86.2,85.1,85.6,16.4,11.7,51.3000031,33.90312576
100,0.900000036,13,70.4,5.68,8.099997,28.5234032,31.723032,1446.99182,4.794528,17.6,12.5,22,76.1,64.4,86.7,85.2999954,85.7999954,16.5,11.5,50.8000031,34.82187271
100,0.8,13,68.7000046,5.68,8.200002,28.5234032,31.4488449,1454.12952,4.794528,17.6,12.5,22,76.3,67.1,87,85.7999954,86,16.5,11.5,50.3000031,36.50937271
100,0.6999999,13,67.7000046,5.68,8.200002,28.5234032,31.4488449,1455.14368,4.794528,17.6,12.5,22,76,66.6,87.4,86,86.6,16.5,11.5,51.1000023,36.95937347
100,0.599999964,13,69.50001,5.68,8.099997,28.29452,31.4488449,1449.80676,4.794528,17.6,12.5,22,75.5,66.2999954,87.6,86,86.7999954,16.3000011,11.5,50.8999939,38.36249924
100,0.8,13,68.1,5.68,8.099997,28.29452,31.4226189,1448.78882,4.78975868,17.6,12.5,22,77.2000046,62.5,87.9,86.5,87.2,16.3000011,11.5,50.3000031,37.79375076
100,0.599999964,13,68.1,5.68,8.099997,28.29452,31.4226189,1447.86292,4.78975868,17.6,12.5,22,72.7,60.2,87.9,86.7,87.3,16.3000011,11.5,51.1000023,38.01875305
100,0.6999999,13,70.00001,5.68,7.999998,28.29452,31.3582458,1451.02734,4.78975868,17.6,12.5,22,64.2000046,63.1,87.9,86.7,87.1,16.3000011,11.5,50.8000031,37.31562424
100,0.6999999,13,67.99999,5.68,7.999998,28.29452,31.3582458,1452.22839,4.78975868,17.5000019,12.3000031,21,61.4,65.8,87.8,86.6,87.1,16.3000011,11.4,50.1999969,34.50937653
100,0.599999964,13.0999994,68.6,5.68,7.999998,28.1776943,31.2867165,1454.44312,4.78975868,17.5000019,12.3000031,22,60.3,67,87.8,86.2,86.7,16.3000011,11.5999994,51.3000031,33.359375
100,0.599999964,13.0999994,70.2999954,5.6,7.999998,28.3255138,31.45123,1448.52966,4.78975868,17.5000019,12.3000031,22,59.8,67,87.4,86,86.5,16.3000011,11.5999994,50.6999969,32.26250076
100,0.599999964,13.0999994,67.7999954,5.6,7.999998,28.3255138,31.45123,1447.69617,4.78975868,17.5000019,12.3000031,22,59.1000023,66.2999954,87.1,85.6,86.2,16.3000011,11.5999994,50.3000031,31.98125076
100,0.599999964,13.0999994,69.2000046,5.6,7.999998,28.3255138,31.45123,1455.14368,4.78975868,17.2999973,12.3000031,22,58.8,66.1,87.1,85.3999939,86,16.3000011,11.5999994,50.8000031,31.29687691
100,0.599999964,12.9,70.00001,5.6,7.999998,28.3255138,31.45123,1453.373,4.78975868,17.4000015,12.1999979,21,58.4999962,65.1000061,86.9,85.2,85.7,16.3000011,11.5999994,50.6999969,31.05937576
100,0.599999964,12.9,67.7999954,5.6,7.89999962,28.3255138,31.3129463,1449.52917,4.78975868,17.1999989,12.3000031,21,58.3,64.5,86.2,84.8999939,85.2999954,16.3000011,11.4,50.3000031,30.96875
100,0.599999964,12.9,69.9,5.6,7.89999962,28.2158413,31.3129463,1448.30725,4.78975868,17.1999989,12.3000031,22,58.6000023,59.6000023,86,84.4,85.1,16.3000011,11.4,51.1000023,30.70000076
100,0.599999964,13.0999994,70.1,5.6,7.89999962,28.2158413,31.3129463,1444.84,4.78975868,17.1999989,12.3000031,22,58.6000023,56.6,85.7,84.1,84.7999954,16.3000011,11.5999994,50.8999939,30.55312729
100,0.599999964,13.0999994,67.99999,5.6,7.89999962,28.2158413,31.5656719,1452.61621,4.78975868,17.2999973,12.4000015,22,58.6000023,56.1999969,85.3999939,83.9,84.6,16.5,11.5999994,50.6000061,30.70000076
100,0.599999964,13.0999994,70.4,5.6,7.89999962,28.2158413,31.5656719,1448.04822,4.78975868,17.5000019,12.4000015,22,58.3,56.8000031,85.2,83.7000046,84.4,16.5,11.5999994,51.3000031,30.66562462
100,0.599999964,13.2,70.50001,5.6,7.89999962,28.2158413,31.5656719,1448.08508,4.78975868,17.5000019,12.4000015,22,57.8,55.9,85,83.7000046,84.3,16.5999985,11.5999994,50.8999939,30.53750038
100,0.599999964,13.2,68.2000046,5.6,7.89999962,28.66169,31.7468739,1453.52075,4.78975868,17.2999973,12.4000015,22,57.5,55.6,84.7999954,83.4,84.1,16.5999985,11.5999994,50.8000031,30.49375153
100,0.599999964,13.0999994,71.4,5.6,7.89999962,28.66169,31.7468739,1447.58484,4.805257,17.2999973,12.4000015,22,57.4,55.1999969,84.6,83.4,83.9,16.5999985,11.5999994,51.5,28.29062653
100,0.599999964,13.2,70.1,5.6,7.89999962,28.6593056,31.7254162,1454.148,4.805257,17.1999989,12.1999979,22,56.8000031,54.2,84.4,83,83.9,16.5999985,11.7,50.6000061,27.4375
100,0.599999964,13,67.49999,5.6,7.89999962,28.6593056,31.7254162,1445.89783,4.805257,17.1999989,12.1999979,22,56.1,53.1000023,84,82.4,83.1,16.3000011,11.5,50.3000031,27.57187462
100,0.599999964,13,70.00001,5.6,7.89999962,28.6593056,31.7254162,1450.0658,4.805257,17.1999989,12.0999994,22,55.9,53.1000023,83.3,81.7,82.3,16.3000011,11.5,50.6999969,27.92812538
100,0.599999964,12.8,68.6,5.6,7.700002,27.84867,30.91001,1451.56335,4.805257,17.1999989,12.0999994,21,55.6,53.2,82.8,81.3,81.8,16.3000011,11.3,50,28.05624962
100,0.599999964,12.8,66.4,5.56,7.700002,27.84867,30.91001,1450.65759,4.805257,17.1999989,12.0999994,21,55.1999969,53.2,82.3,80.9,81.4,16.3000011,11.3,49.8000031,28.17812538
100,0.599999964,12.8,69.2999954,5.56,7.700002,27.7032318,30.8575573,1441.06665,4.805257,17.1999989,12.0999994,21,54.9,53.1000023,82,80.4,81.1,16.2,11.3,50.5,28.24687386
100,0.599999964,12.8,68.1,5.56,7.700002,27.7032318,30.8575573,1448.77039,4.805257,17.1999989,12.1999979,21,54.7,52.7,81.6,80,80.8,16.2,11.3,49.8000031,28.28125
100,0.599999964,12.8,65.9,5.56,7.700002,27.7032318,30.8575573,1445.63806,4.805257,17.1999989,12,21,54.3,52.6000023,81.4,79.7,80.4,16.2,11.3,49.8000031,27.89374924
100,0.599999964,12.8,69.00001,5.56,7.59999752,27.7032318,30.8575573,1450.95337,4.805257,17.1999989,12,21,54.0000038,51.8,81.1,79.5,80.2,16.2,11.3,50,27.45000076
100,0.599999964,12.8,67.7000046,5.56,7.800001,27.4624252,30.5833721,1453.133,4.805257,17.1999989,12,21,53.6000023,51.7,80.9,79.2999954,80,16.2,11.3,49.6,27.50625038
100,0.599999964,12.8,65.8,5.56,7.800001,27.4624252,30.7311916,1452.04358,4.805257,17.1999989,12,21,53.6000023,51.2,80.8,79.1,79.7,16.1,11.3,50.1000061,27.70937347
100,0.599999964,12.8,69.2999954,5.56,7.800001,27.4624252,30.7311916,1455.36487,4.805257,17.1999989,12,21,53.5000038,51.4,80.6,79.1,79.7,16.2,11.3,50.6000061,27.41562462
100,0.599999964,12.8,68.1,5.56,7.59999752,27.6340866,30.7574177,1451.5448,4.805257,17.1999989,12,21,53.3,51.8,80.6,78.8999939,79.7,16.2,11.3,49.6999969,27.40312576
100,0.599999964,12.8,65.7,5.56,7.700002,27.6030922,30.7145023,1457.37231,4.805257,17.0000019,12,21,53.3,51.3000031,80.6,78.8999939,79.7,16.1,11.3,50.6000061,27.37812424
100,0.599999964,13.0999994,71.4,5.56,7.800001,28.6187744,31.501297,1451.23071,4.805257,17.2999973,12.1999979,22,53.3,51,80.6,78.8999939,79.7,16.4,11.5999994,51.6999969,27.40937424
100,0.599999964,13.3,70.7999954,5.62,7.999998,28.6187744,32.04013,1443.3728,4.79119,17.4000015,12.4000015,22,53.3,51.5,80.9,79.5,80.1,16.5999985,11.8,51.5,27.50312424
100,0.599999964,13.6,69.6,5.62,8.3,29.7512779,32.04013,1451.5448,4.79119,17.7999973,12.6999969,23,54.0000038,51.5,81.7,80.2,80.9,16.8,12,52.6999969,28.32812309
100,0.599999964,13.7999992,73.8999939,5.62,8.499998,29.7512779,33.3252258,1450.17676,4.79119,18,12.9000006,23,54.6,52.3999977,82.7000046,81,81.6,17.2,12.4,52.9999962,28.88437462
100,0.599999964,13.6,70.2999954,5.62,8.600002,29.3698,32.5408173,1448.17773,4.79119,18,12.9000006,22,55.9,53.6000023,83.5,82,82.8,16.9,11.9000006,51.3000031,29.6875
100,0.599999964,13.4000006,68.2999954,5.68999958,8.4,29.0693913,32.2570953,1452.67163,4.79119,17.6999989,12.5999985,22,57,54.6,84,82.6,83.3,16.8,11.9000006,51.6999969,30.18124962
100,0.599999964,13.3,70.7000046,5.68999958,8.200002,29.0693913,32.2570953,1453.53918,4.79119,17.6999989,12.5999985,22,57.9,55.6999969,84.6,83.2000046,83.5,16.5,11.8,51.3000031,30.77499771
100,0.599999964,13.2,69.2999954,5.68999958,8.099997,28.561554,31.7301846,1448.41858,4.79119,17.5000019,12.5,22,58.1,56.6,84.8999939,83.6000061,84.2,16.4,11.7,50.5,31.52187538
100,0.599999964,13,67.7000046,5.68999958,8.099997,28.561554,31.5442123,1450.56506,4.79119,17.6,12.5,22,58.3,57.3000031,85.3999939,84,84.6,16.4,11.7,51,32.30625153
100,0.599999964,13,70.2999954,5.68999958,8.200002,28.561554,31.5442123,1451.36011,4.79119,17.6,12.5,22,58.7,57.4,85.7999954,84.2,84.8999939,16.5,11.5,50.8000031,32.60312271
100,0.6999999,13,68.2999954,5.68999958,7.999998,28.2682934,31.3582458,1450.26917,4.79119,17.6,12.5,22,58.8999977,57.5,86,84.7,85.2999954,16.5,11.5,50.3999939,32.86874771
100,0.599999964,13,67.4,5.68999958,8.3,28.2420673,31.4679184,1449.82544,4.79119,17.7999973,12.6999969,22,59.3999977,58.3,86.7,85.1,85.7999954,16.5,11.5,51.1999969,33.953125
100,0.599999964,13,70.00001,5.68999958,8.3,28.2420673,31.4440765,1443.68848,4.79119,17.6,12.5999985,22,59.8,58.3,87.2,85.6,86,16.5,11.5,50.6999969,34.06875229
100,0.8,13,68.4,5.68999958,8.3,28.2420673,31.4440765,1438.75671,4.79119,17.6,12.5999985,22,60.3,58.8999977,87.6,86,86.5,16.5,11.5,50.5,35.66562653
100,0.8,13,68.2999954,5.68999958,8.3,28.33505,31.4989128,1452.39465,4.79119,17.7999973,12.5999985,22,60.3,58.3,87.6,86.2,86.7999954,16.4,11.5,51.1000023,36.47812653
100,0.599999964,13.0999994,70.9,5.68999958,8.3,28.33505,31.4989128,1451.1012,4.79119,17.7999973,12.5999985,22,60.3,57.7,87.9,86.5,87,16.5999985,11.8,51.3000031,35.61874771
100,0.599999964,13.3,69.00001,5.68999958,8.3,28.7856674,31.9137669,1442.38757,4.79119,17.7999973,12.8000021,22,60.3,57.5,87.9,86.5,87,16.5999985,11.8,51,35.61562729
100,0.8,13.2,70.2000046,5.68999958,8.3,28.7856674,31.9137669,1445.28552,4.80096531,17.7999973,12.8000021,22,60.3999977,57.2000046,87.9,86.5,87.2,16.5999985,11.7,51.9000053,36.76250076
100,0.8,13.2,71.1,5.68999958,8.3,28.9120312,32.11881,1452.81921,4.80096531,17.7999973,12.8000021,22,60.5,56.8000031,87.9,86.5,87.2,16.6999989,11.7,51.5,36.13125229
100,0.8,13.4000006,69.4,5.68999958,8.3,28.9120312,32.11881,1457.16992,4.80096531,17.9000015,12.8000021,22,60.6000023,56.4,87.9,86.7,87.2,16.5999985,11.9000006,51.3000031,35.59687424
100,0.8,13.3,71.3,5.68999958,8.3,28.9120312,32.2666321,1450.69446,4.80096531,17.6999989,12.5999985,22,60.1000023,55.6,87.9,86.5,87.1,16.5999985,11.8,51.9000053,33.98750305
100,0.6999999,13.4000006,71.5,5.67,8.3,29.1099224,32.2666321,1452.89319,4.80096531,17.6999989,12.5999985,22,59.8999977,55.1,87.8,86.2,86.7999954,16.5999985,11.8,51.6999969,33.09687424
100,0.8,13.4000006,69.2000046,5.67,8.3,29.1099224,32.2666321,1444.76575,4.80096531,17.6999989,12.5999985,22,59.5000038,54.7,87.5,86.2,86.7,16.5999985,11.8,51.3000031,32.19687653
100,0.8,13.3,71.4,5.67,8.3,29.1099224,32.29286,1443.93018,4.80096531,17.6999989,12.5999985,22,59.2,54.0000038,87.1,85.9,86.5,16.5999985,11.8,52,31.54374886
100,0.6999999,13.4000006,71,5.67,8.3,29.1099224,32.29286,1446.955,4.80096531,17.6999989,12.5999985,22,58.7,53.7,86.9,85.7,85.9,16.6999989,11.9000006,51.6000023,31.06562424
100,0.599999964,13.4000006,68.9,5.67,8.3,29.1099224,32.29286,1454.86707,4.80096531,17.6999989,12.5999985,22,58.3999977,53.3,86.4,85,85.9,16.5999985,11.9000006,51.1999969,30.92187691
100,0.8,13.3,71.9,5.67,8.3,29.1099224,32.29286,1443.633,4.80096531,17.6999989,12.5999985,22,58,53.1000023,86.2,84.7999954,85.5,16.6999989,11.8,52,30.86250114
100,0.599999964,13.4000006,71.2000046,5.67,8.3,29.1099224,32.25948,1442.3689,4.80096531,17.6,12.5999985,22,57.9,53.1000023,86,84.6,85.2999954,16.6999989,11.8,51.1999969,30.68437576
100,0.6999999,13.4000006,68.9,5.67,8.3,29.1099224,32.25948,1438.08545,4.80096531,17.6,12.5999985,22,57.7,52.7,85.7,84.6,85.1,16.5999985,11.9000006,51.3000031,30.57187462
100,0.599999964,13.4000006,72,5.67,8.3,29.1099224,32.25948,1455.033,4.80096531,17.6,12.5999985,22,57.5,52.7,85.5,84.1,84.7999954,16.6999989,11.8,52,30.58437347
100,0.599999964,13.4000006,71.3,5.67,8.200002,29.1099224,32.25948,1456.00977,4.80096531,17.6,12.4000015,22,57.3000031,52.7,85.5,84.1,84.6,16.6999989,11.9000006,51.3000031,30.64687538
100,0.599999964,13.4000006,69.00001,5.67,8.099997,29.0455456,32.25948,1454.148,4.80096531,17.6,12.4000015,22,57.2000046,52.6000023,85.2999954,83.9,84.6,16.5999985,11.9000006,51.3000031,30.58125114
100,0.8,13.4000006,71.8,5.67,7.999998,29.0455456,32.25948,1452.81921,4.80096531,17.4000015,12.4000015,22,56.8000031,52.6000023,85.2999954,83.7000046,84.6,16.6999989,11.9000006,52,30.43124962
100,0.599999964,13.4000006,71.1,5.67,8.200002,29.0455456,32.1593437,1445.5824,4.803588,17.4000015,12.4000015,22,56.8000031,52.3999977,85.1,83.7000046,84.3,16.6999989,11.9000006,51.3000031,30.46249962
100,0.599999964,13.4000006,69.00001,5.67,8.200002,29.0455456,32.1593437,1449.39966,4.803588,17.4000015,12.4000015,22,56.8000031,52.3999977,85.1,83.7000046,84.3,16.5999985,11.9000006,51.3000031,30.41562462
100,0.599999964,13.4000006,71.8,5.67,8.200002,29.0455456,32.1593437,1454.99609,4.803588,17.4000015,12.4000015,22,56.8000031,52.3,85,83.7000046,84.1,16.6999989,11.9000006,51.9000053,29.44062424
100,0.599999964,13.4000006,70.7999954,5.67,8.099997,29.0455456,32.2332535,1449.88074,4.803588,17.6,12.5,22,56.6,51.8,84.7999954,83.4,84.1,16.5999985,11.8,51.1999969,29.16562653
100,0.8,13.4000006,69.00001,5.63,8.200002,29.1742954,32.2332535,1455.99133,4.803588,17.6,12.4000015,22,56.8000031,51.7,84.7999954,83.4,84.1,16.5999985,11.8,51.4000053,29.04374886
100,0.599999964,13.4000006,72,5.63,8.099997,29.1742954,32.21895,1451.748,4.803588,17.6,12.5,22,56.4,51.5,84.6,83.2000046,83.7000046,16.6999989,11.8,51.8,29.11249924
100,0.599999964,13.4000006,70.7000046,5.63,8.099997,29.1742954,32.21895,1450.13977,4.803588,17.6,12.5,22,56.1,51.3000031,84.6,83,83.7000046,16.6999989,11.9000006,51.1999969,28.97500038
100,0.599999964,13.4000006,68.2000046,5.63,8.200002,29.1742954,32.1951065,1452.69019,4.803588,17.6,12.4000015,22,56.1,51.3000031,84.4,82.8,83.4,16.5999985,11.9000006,52,29.04999924
100,0.8,13.4000006,71.5,5.63,8.099997,28.9930935,32.1474228,1452.11743,4.803588,17.6,12.4000015,22,55.5,50.5,84.1,82.8,83.3,16.6999989,11.8,51.5,27.95937347
100,0.8,13,68.2999954,5.63,7.800001,27.9368839,30.995842,1452.17285,4.803588,17.5000019,12.0999994,21,54.7,49.8,83.4,81.8,82.3,16.3000011,11.5999994,50,27.52812576
100,0.599999964,13.3,67.9,5.56,7.800001,28.7236786,31.761179,1450.38013,4.803588,17.0000019,12.0999994,22,54.2,49.2,82.8,81.1,81.8,16.5,11.5999994,51.9000053,27.03750229
100,0.8,13.4000006,71.8,5.56,7.999998,29.0550861,32.1426544,1447.36267,4.803588,17.2999973,12.4000015,22,54.0000038,49,82.7000046,80.9,81.6,16.6999989,11.8,51.8,26.69374847
100,0.8,13.6,71.3,5.56,8.099997,29.3888741,32.4239922,1456.26758,4.803588,17.4000015,12.5,23,54.0000038,48.8,82.5,80.9,81.6,16.8,12,51.9000053,26.67500114
100,0.8,13.6,70.7000046,5.56,8.3,30.063612,33.14641,1465.22827,4.803588,17.6,12.6999969,23,53.8999977,48.8999977,82.8,81.2,81.7,16.9,12.2,52.8,26.59687424
100,0.599999964,13.3,70.7000046,5.56,8.3,30.2281227,33.33238,1451.45251,4.803588,17.6999989,12.5999985,22,54.1000023,49,82.8,81.1,81.9,16.6999989,11.7,51.3000031,26.421875
100,0.8,12.8,67.4,5.62,7.800001,27.8701267,30.9696159,1455.08826,4.803588,17.1999989,12.0999994,21,54.1000023,48.4,82.2000046,80.4,81.2,16.3000011,11.3,49.9,26.84687424
100,0.8,13,68.1,5.62,7.800001,28.5687065,31.6944218,1447.1958,4.79262066,17.0000019,11.9000015,22,54.0000038,48.2,81.8,80,80.6,16.3000011,11.5999994,51.6999969,27.39374924
